Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68381.3,0,18.3344,18.3344,21.1391,18.3344,0.0017496,0,110826,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.14186e+06,0,18.2908,18.2908,22.5416,18.2908,0.0866013,0,5.54085e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.295e+06,0,18.332,18.332,22.5416,18.332,0.0483354,0,3.06355e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.6998e+06,0,18.2722,18.2722,22.0971,18.2722,0.311975,0,2.01229e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.3831e+06,0,18.3341,18.3341,22.5416,18.3341,0.371832,0,2.35553e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.51948e+06,0,18.3342,18.3342,22.5416,18.3342,0.235858,0,1.49413e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.7107e+06,0,18.3342,18.3342,22.5416,18.3342,0.153066,0,9.6965e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.86877e+06,0,18.3342,18.3342,22.5416,18.3342,0.115447,0,7.31338e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.56899e+06,0,18.3341,18.3341,22.5416,18.3341,0.060157,0,3.81087e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.70118e+06,0,18.3341,18.3341,22.5416,18.3341,0.0648164,0,4.1061e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,634846,0,18.334,18.334,22.5416,18.334,0.021904,0,1.38762e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,507419,0,18.334,18.334,22.5416,18.334,0.0164656,0,1.04311e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111878,0,18.334,18.334,22.5416,18.334,0.00145957,0,92465.1,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40980.9,0,18.334,18.334,22.5416,18.334,0.0001704,0,10795,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.66873e+06,0,18.3361,18.3361,22.5416,18.3361,0.0643949,0,4.07742e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.84048e+06,0,18.3344,18.3344,22.5416,18.3344,0.113791,0,7.20806e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.34174e+06,0,18.2789,18.2789,22.5416,18.2789,0.279549,0,1.79956e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.42956e+06,0,18.334,18.334,22.5416,18.334,0.231484,0,1.46645e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.64315e+06,0,18.3341,18.3341,22.5416,18.3341,0.107416,0,6.80469e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.20202e+06,0,18.3341,18.3341,22.5416,18.3341,0.0443111,0,2.80708e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,510631,0,18.3341,18.3341,22.5416,18.3341,0.0182364,0,1.15528e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,293951,0,18.3341,18.3341,22.5416,18.3341,0.00898649,0,569296,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,513637,0,18.3341,18.3341,22.5416,18.3341,0.0171526,0,1.0866e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124766,0,18.3347,18.3347,21.1391,18.3347,0.00361227,0,228785,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,612110,0,18.3359,18.3359,22.5416,18.3359,0.0228059,0,1.44413e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,18.3351,18.3351,18.3351,18.3351,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.58806e+06,0,18.2821,18.2821,22.5416,18.2821,0.246525,0,1.58463e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.86803e+06,0,18.3341,18.3341,22.5416,18.3341,0.160485,0,1.01667e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.12923e+06,0,18.3341,18.3341,22.5416,18.3341,0.0430672,0,2.72828e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,605025,0,18.3341,18.3341,22.5416,18.3341,0.0223286,0,1.41451e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,278707,0,18.3341,18.3341,22.5416,18.3341,0.00835098,0,529033,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61059.5,0,18.3341,18.3341,22.5416,18.3341,0.000875517,0,55464.1,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,169378,0,18.334,18.334,22.5416,18.334,0.00502428,0,318290,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,87181.1,18.7287,18.7287,20.4378,18.7287,0.0026234,0,134991,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,86505,20.3434,20.3434,21.6523,20.3434,0.00226592,0,70787.4,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,21.0336,21.0336,21.0336,21.0336,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,21.0336,21.0336,21.0336,21.0336,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,331772,0,20.3798,20.3798,22.5416,20.3798,0.0116231,0,392741,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,19.7074,19.7074,19.7074,19.7074,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.7767e+06,0,18.3326,18.3326,22.5416,18.3326,0.208578,0,1.3034e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.87905e+06,0,18.3341,18.3341,22.5416,18.3341,0.116932,0,7.40765e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,634717,0,18.3341,18.3341,22.5416,18.3341,0.023623,0,1.49652e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,244763,0,18.334,18.334,22.5416,18.334,0.00691297,0,437939,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,644335,23.4287,23.4287,26.5046,20.1041,0.0157214,0.00905804,699690,647838
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,924670,28.7762,28.7762,28.7762,22.5416,0,0.036802,0,3.4583e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,884087,29.4244,29.4244,29.4244,22.5416,0,0.0354207,0,3.66851e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,426408,29.4042,29.4042,29.4042,22.5416,0,0.0157636,0,1.62783e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,29.3993,29.3993,29.3993,29.3993,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,127223,0,28.5048,28.5048,28.5048,24.8275,0,0.00424371,0,357552
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,26.9814,26.9814,26.9814,26.9814,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.52019e+06,0,19.009,19.009,22.5416,19.009,0.105816,0,4.55075e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.93944e+06,0,18.3373,18.3373,22.5416,18.3373,0.0765926,0,4.84838e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133865,0,18.3343,18.3343,22.5416,18.3343,0.00395141,0,250309,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,96470.8,18.9367,18.9367,21.4898,18.9367,0.00252776,0,131421,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,614232,24.1335,24.1335,26.4084,20.2767,0.0146601,0.00894055,463433,697526
03/17/2009 15:00,3,17,2,15,0,15,24,0,938431,28.5903,28.5903,28.5903,22.5416,0,0.0376162,0,3.42973e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,881406,29.2365,29.2365,29.2365,22.5416,0,0.0353885,0,3.56513e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,947158,29.2528,29.2528,29.2528,22.5416,0,0.0370587,0,3.74248e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,29.2545,29.2545,29.2545,29.2545,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.43991e+06,0,18.5235,18.5235,22.5416,18.5235,0.283741,0,1.54284e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.68154e+06,0,18.3342,18.3342,22.5416,18.3342,0.197386,0,1.25041e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.49351e+06,0,18.3342,18.3342,22.5416,18.3342,0.0587544,0,3.72194e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,536887,0,18.3343,18.3343,22.5416,18.3343,0.0193642,0,1.22667e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,286656,0,18.3342,18.3342,22.5416,18.3342,0.00867713,0,549676,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58453.7,0,18.3342,18.3342,21.4897,18.3342,0.0011902,0,75397,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,211509,20.0168,20.0168,22.5416,20.0168,0.00680702,0,239422,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,314610,23.7549,23.7549,23.7549,22.5469,0,0.00754328,0,206402
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,133456,25.7201,25.7201,25.7201,22.5416,0,0.0035506,0,170338
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,26.0819,26.0819,26.0819,26.0819,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110691,0,25.5355,25.5355,25.5355,23.7217,0,0.00354431,0,148996
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,24.639,24.639,24.639,24.639,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.23377e+06,0,18.6375,18.6375,21.853,18.6375,0.137318,0,7.18229e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.71857e+06,0,18.3342,18.3342,22.5416,18.3342,0.0688154,0,4.35928e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,186469,0,18.334,18.334,22.5416,18.334,0.00618768,0,391992,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,133048,19.2658,19.2658,21.1391,19.2658,0.00419045,0,187503,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,945907,25.8476,25.8476,25.8476,22.5416,0,0.038212,0,1.91297e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.12216e+06,29.0068,29.0068,29.0068,22.5416,0,0.0460335,0,4.47928e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.07134e+06,29.3077,29.3077,29.3077,22.5416,0,0.0437675,0,4.4561e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,998231,29.3306,29.3306,29.3306,22.5416,0,0.039277,0,4.01271e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,32040.6,29.3379,29.3379,29.3379,25.9395,0,0.000452112,0,46239.5
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,29.3392,29.3392,29.3392,29.3392,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.99699e+06,0,19.158,19.158,22.5416,19.158,0.125611,0,5.18767e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.04217e+06,0,18.3364,18.3364,22.5416,18.3364,0.0375955,0,2.38033e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20362.6,0,18.3346,18.3346,19.7369,18.3346,0.000291715,0,18477.5,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.0834e+06,0,18.286,18.286,22.5416,18.286,0.12999,0,8.33267e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.70853e+06,0,18.3336,18.3336,22.5416,18.3336,0.0661843,0,4.1932e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.78929e+06,0,18.2977,18.2977,22.5416,18.2977,0.16175,0,1.03449e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.59612e+06,0,18.3341,18.3341,22.5416,18.3341,0.0613109,0,3.88405e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,741309,23.9435,23.9435,26.7783,19.9518,0.019166,0.00986491,748241,892514
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,962952,28.7819,28.7819,28.7819,22.5416,0,0.0386422,0,3.63195e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.16407e+06,29.172,29.172,29.172,22.5416,0,0.046339,0,4.6227e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.04487e+06,29.1532,29.1532,29.1532,22.5416,0,0.0402081,0,4.00023e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,29.1548,29.1548,29.1548,29.1548,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.79241e+06,0,18.4896,18.4896,22.0547,18.4896,0.308433,0,1.70466e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.98626e+06,0,18.3342,18.3342,22.5416,18.3342,0.257905,0,1.63378e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.4079e+06,0,18.3343,18.3343,22.5416,18.3343,0.0975657,0,6.18044e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.24793e+06,0,18.3343,18.3343,22.5416,18.3343,0.0505008,0,3.19904e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,913329,0,18.3343,18.3343,22.5416,18.3343,0.0357216,0,2.26285e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,630117,0,18.3342,18.3342,22.5416,18.3342,0.0234008,0,1.48239e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,693684,0,18.3342,18.3342,22.5416,18.3342,0.0261605,0,1.65723e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77311.8,0,18.3341,18.3341,22.5416,18.3341,0.00156019,0,98836.8,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,146442,0,18.3345,18.3345,21.1391,18.3345,0.00507017,0,321149,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,523065,0,18.335,18.335,22.5416,18.335,0.0196101,0,1.24202e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.53703e+06,0,18.2847,18.2847,22.5416,18.2847,0.244769,0,1.57246e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.76204e+06,0,18.3341,18.3341,22.5416,18.3341,0.113078,0,7.16339e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,709151,0,18.3342,18.3342,22.5416,18.3342,0.0268524,0,1.70106e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,245567,0,18.3342,18.3342,22.5416,18.3342,0.00695071,0,440316,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62375.7,0,18.3342,18.3342,22.5416,18.3342,0.000930877,0,58969.6,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,138982,19.2781,19.2781,21.1391,19.2781,0.00445107,0,196067,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,20.793,20.793,20.793,20.793,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,20.793,20.793,20.793,20.793,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,20.793,20.793,20.793,20.793,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,20.793,20.793,20.793,20.793,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,183194,0,20.4704,20.4704,21.9587,20.4704,0.00665165,0,217051,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,20.0046,20.0046,20.0046,20.0046,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.02072e+06,0,18.3647,18.3647,22.5416,18.3647,0.172522,0,1.06343e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.22811e+06,0,18.3328,18.3328,22.5416,18.3328,0.0915714,0,5.80287e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,234206,0,18.3339,18.3339,22.5416,18.3339,0.00645411,0,408881,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,19863.3,18.4103,18.4103,19.4367,18.4103,0.000335621,0,20746,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,309958,20.986,20.986,24.2594,20.789,0.00921808,0.00173464,357674,15426.7
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,509322,25.6958,25.6958,25.6958,22.5416,0,0.0192787,0,926892
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,889932,28.2926,28.2926,28.2926,22.5416,0,0.0358748,0,3.10602e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,935149,28.9473,28.9473,28.9473,22.5416,0,0.0378872,0,3.65209e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,884875,29.0357,29.0357,29.0357,22.5416,0,0.034476,0,3.36931e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,29.0398,29.0398,29.0398,29.0398,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.41793e+06,0,19.5447,19.5447,22.5416,19.5447,0.0986423,0,3.53427e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.20305e+06,0,18.3438,18.3438,22.5416,18.3438,0.0463517,0,2.92911e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,18.336,18.336,18.336,18.336,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,89578.6,18.9823,18.9823,21.4902,18.9823,0.00253691,0,132239,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,230853,21.2214,21.2214,22.5427,21.2214,0.00541657,0,117858,0
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,733393,26.0222,26.0222,26.0222,22.5416,0,0.0290127,0,1.5351e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.0999e+06,28.7166,28.7166,28.7166,22.5416,0,0.0451662,0,4.19752e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.68784e+06,29.1196,29.1196,29.1196,22.5416,0,0.0720728,0,7.13408e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.78875e+06,29.1625,29.1625,29.1625,22.5416,0,0.0767884,0,7.65025e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.21231e+06,29.1859,29.1859,29.1859,22.5416,0,0.0918846,0,9.18726e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.41279e+06,29.2264,29.2264,29.2264,22.5416,0,0.0984548,0,9.90357e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.07836e+06,29.2395,29.2395,29.2395,22.5416,0,0.0415301,0,4.18566e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,29.2392,29.2392,29.2392,29.2392,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.60761e+06,0,20.6956,20.6956,22.8914,20.3458,0.034562,0.0279052,1.63105e+06,587446
03/31/2009 08:00,3,31,2,8,0,7.8,53,243376,0,18.5924,18.5924,22.5416,18.5924,0.00862855,0,512549,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,158317,19.7138,19.7138,21.7404,19.7138,0.00533765,0,206020,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,523548,24.3528,24.3528,24.9674,20.4963,0.0121861,0.00831406,109137,619102
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.29038e+06,28.1917,28.1917,28.1917,22.5416,0,0.0510356,0,4.37444e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.64144e+06,28.9568,28.9568,28.9568,22.5416,0,0.067041,0,6.47227e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.57622e+06,29.0213,29.0213,29.0213,22.5416,0,0.0669879,0,6.53143e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.25505e+06,29.0416,29.0416,29.0416,22.5416,0,0.0953104,0,9.32263e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.7911e+06,29.126,29.126,29.126,22.5416,0,0.115361,0,1.1441e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.08874e+06,29.3403,29.3403,29.3403,22.5416,0,0.169448,0,1.73353e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.92271e+06,29.4874,29.4874,29.4874,22.5416,0,0.160888,0,1.68156e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,521781,29.3738,29.3738,29.3738,22.5416,0,0.0164476,0,1.69093e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
