Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,29.2783,29.2783,29.2783,29.2783,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,695122,0,23.4384,23.4384,23.8503,22.1296,0.00494479,0.0176822,61310.6,696296
04/03/2009 08:00,4,3,5,8,0,8.9,89,60594.6,0,21.1827,21.1827,22.5416,21.1827,0.000855872,0,17503.1,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,21.1124,21.1124,21.1124,21.1124,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.90078e+06,0,18.7434,18.7434,22.5416,18.7434,0.0753563,0,4.10167e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,759944,0,18.3469,18.3469,22.5416,18.3469,0.0268553,0,1.69608e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,18.3392,18.3392,18.3392,18.3392,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,79759,18.8808,18.8808,21.491,18.8808,0.0021224,0,113947,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,19.5874,19.5874,19.5874,19.5874,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,19.5874,19.5874,19.5874,19.5874,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,19.5874,19.5874,19.5874,19.5874,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,19.5874,19.5874,19.5874,19.5874,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,209991,20.444,20.444,22.5416,20.444,0.00676129,0,129455,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,22.745,22.745,22.745,22.745,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.74903e+06,0,19.0393,19.0393,22.5416,19.0393,0.0694445,0,3.31517e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,793345,0,18.3662,18.3662,22.5416,18.3662,0.0283095,0,1.77964e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,18.3467,18.3467,18.3467,18.3467,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,80885.1,18.8999,18.8999,21.4928,18.8999,0.00217428,0,116264,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,19.608,19.608,19.608,19.608,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,19.608,19.608,19.608,19.608,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,100044,20.1631,20.1631,21.8082,20.1631,0.00266086,0,88981.8,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,511718,24.2204,24.2204,24.7238,20.6179,0.0123893,0.00698908,89524,553554
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.01558e+06,28.3721,28.3721,28.3721,22.5416,0,0.0412091,0,3.6203e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.9786e+06,29.38,29.38,29.38,22.5416,0,0.0763238,0,7.85388e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.28321e+06,29.6471,29.6471,29.6471,22.5416,0,0.0884515,0,9.46037e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,229575,29.6473,29.6473,29.6473,22.5416,0,0.00774373,0,827996
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,29.596,29.596,29.596,29.596,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,107337,0,28.7138,28.7138,28.7138,22.5416,0,0.00283909,0,263678
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,27.8789,27.8789,27.8789,27.8789,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,27.8789,27.8789,27.8789,27.8789,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,343697,28.1187,28.1187,28.1187,23.8759,0,0.0133295,0,1.12743e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,885791,28.6489,28.6489,28.6489,22.5416,0,0.0341449,0,3.14573e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.42279e+06,28.9321,28.9321,28.9321,22.5416,0,0.0570619,0,5.48755e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.25069e+06,29.0153,29.0153,29.0153,22.5416,0,0.0499259,0,4.86341e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.14858e+06,29.4114,29.4114,29.4114,22.5416,0,0.126895,0,1.31261e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.35336e+06,29.4538,29.4538,29.4538,22.5416,0,0.178586,0,1.85759e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.38641e+06,29.4228,29.4228,29.4228,22.5416,0,0.223929,0,2.31867e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.43977e+06,29.4231,29.4231,29.4231,22.5416,0,0.225792,0,2.33808e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.71742e+06,29.3131,29.3131,29.3131,22.5416,0,0.0649322,0,6.61626e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,29.2756,29.2756,29.2756,29.2756,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,409485,29.4216,29.4216,29.4216,25.2352,0,0.0150265,0,1.56992e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,528005,29.7488,29.7488,29.7488,22.5416,0,0.0201016,0,2.18008e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,605644,29.8816,29.8816,29.8816,22.5416,0,0.0234091,0,2.58652e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,827247,29.9387,29.9387,29.9387,22.5416,0,0.0329507,0,3.66779e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,244030,29.9481,29.9481,29.9481,22.5416,0,0.0081996,0,913874
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.02247e+06,29.9485,29.9485,29.9485,22.5416,0,0.0415216,0,4.62795e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.11023e+06,29.9388,29.9388,29.9388,22.5416,0,0.0454305,0,5.05701e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.15286e+06,29.9074,29.9074,29.9074,22.5416,0,0.0473607,0,5.24951e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.28977e+06,29.8462,29.8462,29.8462,22.5416,0,0.0513908,0,5.64886e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,29.8266,29.8266,29.8266,29.8266,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.2576e+06,0,18.6921,18.6921,21.9408,18.6921,0.185823,0,8.96329e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.65239e+06,0,18.3331,18.3331,22.5416,18.3331,0.108486,0,6.8743e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,223631,0,18.3341,18.3341,22.5416,18.3341,0.00777392,0,492474,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,181987,19.5821,19.5821,21.1391,19.5821,0.00628772,0,238748,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,400564,23.9048,23.9048,24.0609,21.1148,0.0098266,0.00496895,20915.7,312714
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,747371,27.2473,27.2473,27.2473,22.5416,0,0.0275611,0,1.99272e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.0748e+06,28.7447,28.7447,28.7447,22.5416,0,0.0416877,0,3.89106e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,398925,28.9744,28.9744,28.9744,22.5416,0,0.0149332,0,1.44553e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,28.9953,28.9953,28.9953,28.9953,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.11537e+06,0,21.3576,21.3576,22.9609,20.9382,0.0151744,0.0270208,603024,511444
04/11/2009 08:00,4,11,6,8,0,10,46,102677,0,19.2202,19.2202,21.9922,19.2202,0.00291985,0,145485,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,189884,20.5231,20.5231,21.8648,20.5231,0.00667457,0,175688,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,548447,25.0906,25.0906,25.0906,22.5416,0,0.0216247,0,824200
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,545627,27.8015,27.8015,27.8015,22.5416,0,0.0206158,0,1.63321e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,853386,28.7317,28.7317,28.7317,22.5416,0,0.0322094,0,3.0062e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,882406,29.0216,29.0216,29.0216,22.5416,0,0.0338402,0,3.29976e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.77564e+06,29.1285,29.1285,29.1285,22.5416,0,0.0719021,0,7.13427e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.92209e+06,29.3894,29.3894,29.3894,22.5416,0,0.117021,0,1.20583e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.14191e+06,29.5017,29.5017,29.5017,22.5416,0,0.170224,0,1.78281e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.6521e+06,29.5775,29.5775,29.5775,22.5416,0,0.190745,0,2.01949e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,675829,29.4463,29.4463,29.4463,22.5416,0,0.0226939,0,2.35782e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,29.3573,29.3573,29.3573,29.3573,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,106720,29.3306,29.3306,29.3306,24.8135,0,0.00338541,0,345189
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,868514,29.1593,29.1593,29.1593,22.5416,0,0.0344236,0,3.42377e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.32841e+06,29.0673,29.0673,29.0673,22.5416,0,0.054054,0,5.30582e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.62676e+06,29.3041,29.3041,29.3041,22.5416,0,0.10657,0,1.08554e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.4573e+06,29.4846,29.4846,29.4846,22.5416,0,0.141101,0,1.47422e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.8769e+06,29.3911,29.3911,29.3911,22.5416,0,0.116173,0,1.19741e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.51168e+06,29.4799,29.4799,29.4799,22.5416,0,0.230894,0,2.41068e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.55245e+06,29.4603,29.4603,29.4603,22.5416,0,0.277019,0,2.88405e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.27666e+06,29.4406,29.4406,29.4406,22.5416,0,0.30964,0,3.21449e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.74705e+06,29.4004,29.4004,29.4004,22.5416,0,0.331465,0,3.42102e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.0079e+06,29.3206,29.3206,29.3206,22.5416,0,0.162547,0,1.6581e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,29.3074,29.3074,29.3074,29.3074,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.51665e+06,29.1851,29.1851,29.1851,22.5416,0,0.100706,0,1.00564e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.53431e+06,29.1955,29.1955,29.1955,22.5416,0,0.142067,0,1.42245e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.89471e+06,29.2229,29.2229,29.2229,22.5416,0,0.202062,0,2.03147e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.34634e+06,29.2511,29.2511,29.2511,22.5416,0,0.222089,0,2.24226e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.35281e+06,29.2469,29.2469,29.2469,22.5416,0,0.177254,0,1.78846e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.44424e+06,29.2569,29.2569,29.2569,22.5416,0,0.272855,0,2.75715e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.06793e+06,29.2616,29.2616,29.2616,22.5416,0,0.300847,0,3.04212e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.59565e+06,29.2642,29.2642,29.2642,22.5416,0,0.324702,0,3.28463e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.05415e+06,29.2609,29.2609,29.2609,22.5416,0,0.346283,0,3.50123e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.01414e+06,29.2425,29.2425,29.2425,22.5416,0,0.161794,0,1.6314e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,29.2375,29.2375,29.2375,29.2375,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,278638,29.1316,29.1316,29.1316,24.7736,0,0.0107078,0,1.05656e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.56732e+06,28.9894,28.9894,28.9894,22.5416,0,0.143959,0,1.397e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.68223e+06,29.0156,29.0156,29.0156,22.5416,0,0.193048,0,1.88056e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.40737e+06,29.0664,29.0664,29.0664,22.5416,0,0.225168,0,2.21068e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.67792e+06,29.1099,29.1099,29.1099,22.5416,0,0.237349,0,2.34584e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.85534e+06,29.1119,29.1119,29.1119,22.5416,0,0.200018,0,1.97751e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.25948e+06,29.1298,29.1298,29.1298,22.5416,0,0.263726,0,2.61447e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.42722e+06,29.1587,29.1587,29.1587,22.5416,0,0.270936,0,2.69773e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,6.88256e+06,29.1781,29.1781,29.1781,22.5416,0,0.29158,0,2.9118e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.0367e+06,29.1999,29.1999,29.1999,22.5416,0,0.298472,0,2.99039e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.3417e+06,29.204,29.204,29.204,22.5416,0,0.132263,0,1.32597e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,29.2007,29.2007,29.2007,29.2007,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,434149,29.1918,29.1918,29.1918,24.2064,0,0.0141118,0,1.41119e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.44342e+06,29.0991,29.0991,29.0991,22.5416,0,0.0536046,0,5.28903e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.8258e+06,29.22,29.22,29.22,22.5416,0,0.111303,0,1.11882e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.71517e+06,29.3286,29.3286,29.3286,22.5416,0,0.149144,0,1.52324e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.58866e+06,29.3399,29.3399,29.3399,22.5416,0,0.0999508,0,1.02248e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.51716e+06,29.3734,29.3734,29.3734,22.5416,0,0.184038,0,1.89195e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.37572e+06,29.3921,29.3921,29.3921,22.5416,0,0.177817,0,1.833e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.61199e+06,29.397,29.397,29.397,22.5416,0,0.188273,0,1.94218e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.50971e+06,29.4053,29.4053,29.4053,22.5416,0,0.18386,0,1.89894e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,735431,29.4221,29.4221,29.4221,22.5416,0,0.0233088,0,2.41329e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,29.4322,29.4322,29.4322,29.4322,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,943529,29.2136,29.2136,29.2136,22.5416,0,0.0373132,0,3.73931e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.1438e+06,29.0764,29.0764,29.0764,22.5416,0,0.0455369,0,4.47667e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.10659e+06,29.1905,29.1905,29.1905,22.5416,0,0.0837824,0,8.38476e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.61243e+06,29.3005,29.3005,29.3005,22.5416,0,0.105892,0,1.07699e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.1271e+06,29.2724,29.2724,29.2724,22.5416,0,0.0851019,0,8.61929e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.98861e+06,29.3247,29.3247,29.3247,22.5416,0,0.162907,0,1.66281e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.91994e+06,29.3333,29.3333,29.3333,22.5416,0,0.203428,0,2.079e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.53147e+06,29.343,29.343,29.343,22.5416,0,0.230022,0,2.35415e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.98554e+06,29.3438,29.3438,29.3438,22.5416,0,0.25045,0,2.56353e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.96749e+06,29.3193,29.3193,29.3193,22.5416,0,0.074839,0,7.63264e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,29.3078,29.3078,29.3078,29.3078,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,425945,29.3653,29.3653,29.3653,25.2481,0,0.015001,0,1.54609e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,731245,29.3268,29.3268,29.3268,22.5416,0,0.0278316,0,2.83747e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.54475e+06,29.3302,29.3302,29.3302,22.5416,0,0.0581473,0,5.94083e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.20667e+06,29.4007,29.4007,29.4007,22.5416,0,0.0846232,0,8.73461e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.41625e+06,29.4024,29.4024,29.4024,22.5416,0,0.0519157,0,5.35971e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.11219e+06,29.4093,29.4093,29.4093,22.5416,0,0.122876,0,1.26983e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.14447e+06,29.4308,29.4308,29.4308,22.5416,0,0.124504,0,1.29069e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.53976e+06,29.4295,29.4295,29.4295,22.5416,0,0.141517,0,1.46677e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.79709e+06,29.4394,29.4394,29.4394,22.5416,0,0.152615,0,1.58408e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,335786,29.4645,29.4645,29.4645,22.5416,0,0.0104538,0,1.08901e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,29.484,29.484,29.484,29.484,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,108258,29.4996,29.4996,29.4996,25.3185,0,0.00336527,0,352696
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,29.5289,29.5289,29.5289,29.5289,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,153061,29.5659,29.5659,29.5659,22.5416,0,0.00445921,0,471338
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,438873,29.7196,29.7196,29.7196,22.5416,0,0.0163316,0,1.76427e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,29.8063,29.8063,29.8063,29.8063,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.49489e+06,29.8264,29.8264,29.8264,22.5416,0,0.0550247,0,6.03092e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.07136e+06,29.7302,29.7302,29.7302,22.5416,0,0.120928,0,1.30795e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.62797e+06,29.7454,29.7454,29.7454,22.5416,0,0.102083,0,1.1066e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.41696e+06,29.7622,29.7622,29.7622,22.5416,0,0.0935209,0,1.01615e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,29.7611,29.7611,29.7611,29.7611,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,567413,29.588,29.588,29.588,23.9855,0,0.0228392,0,2.41263e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,294442,29.4124,29.4124,29.4124,22.5416,0,0.0106555,0,1.10143e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,77496.8,29.393,29.393,29.393,22.5416,0,0.00162479,0,167509
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,319849,29.5442,29.5442,29.5442,22.5416,0,0.00973629,0,1.02595e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,29.6699,29.6699,29.6699,29.6699,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.16022e+06,29.8095,29.8095,29.8095,22.5416,0,0.0851176,0,9.31708e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.59112e+06,29.7791,29.7791,29.7791,22.5416,0,0.146225,0,1.59251e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.67379e+06,29.7432,29.7432,29.7432,22.5416,0,0.191449,0,2.0748e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.25898e+06,29.6887,29.6887,29.6887,22.5416,0,0.217839,0,2.34281e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.38714e+06,29.5228,29.5228,29.5228,22.5416,0,0.0561514,0,5.89899e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,29.4547,29.4547,29.4547,29.4547,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,557591,0,24.6011,24.6011,24.6011,22.5416,0,0.0175868,0,726976
04/24/2009 08:00,4,24,5,8,0,7.8,74,10504,0,22.3019,22.3019,22.3019,22.3019,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,109077,22.7734,22.7734,22.7734,22.4448,0,0.00361021,0,21166.5
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,273879,24.6747,24.6747,24.6747,22.5416,0,0.00988915,0,333603
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,25.8345,25.8345,25.8345,25.8345,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,19151.3,25.8389,25.8389,25.8389,24.7369,0,0.00014317,0,7121.37
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,89683.7,26.0072,26.0072,26.0072,22.5416,0,0.00175553,0,91821.4
04/24/2009 14:00,4,24,5,14,0,15,38,0,692188,27.51,27.51,27.51,22.5416,0,0.0254036,0,1.92259e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,820914,28.8047,28.8047,28.8047,22.5416,0,0.0289677,0,2.72998e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,770988,29.1853,29.1853,29.1853,22.5416,0,0.0266046,0,2.67892e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,998689,29.7746,29.7746,29.7746,22.5416,0,0.0361591,0,3.93646e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,29.9224,29.9224,29.9224,29.9224,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.20442e+06,0,21.5831,21.5831,23.1862,20.9385,0.0212294,0.0251774,835805,732533
04/25/2009 08:00,4,25,6,8,0,3.9,73,91763.9,0,19.0816,19.0816,21.9657,19.0816,0.00182279,0,94467.2,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,410096,22.0651,22.0651,22.4698,21.4404,0.00897277,0.00710217,177964,167364
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,639378,26.882,26.882,26.882,22.5416,0,0.0255644,0,1.67644e+06
