Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,392522,28.3721,28.3721,28.3721,22.5416,0,0.0148627,0,1.30453e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,286526,28.7293,28.7293,28.7293,22.5416,0,0.00969213,0,902624
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,273069,28.8959,28.8959,28.8959,22.5416,0,0.00936287,0,895532
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.71117e+06,29.2627,29.2627,29.2627,22.5416,0,0.0677491,0,6.87436e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.25457e+06,29.5226,29.5226,29.5226,22.5416,0,0.0888195,0,9.33136e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.61693e+06,29.6154,29.6154,29.6154,22.5416,0,0.146863,0,1.56328e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.04443e+06,29.6473,29.6473,29.6473,22.5416,0,0.166354,0,1.77875e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,993031,29.444,29.444,29.444,22.5416,0,0.0407316,0,4.23098e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,29.3375,29.3375,29.3375,29.3375,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,836129,0,22.5741,22.5741,23.377,21.7387,0.0113458,0.0185526,254615,699494
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,20.2519,20.2519,20.2519,20.2519,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,20.2519,20.2519,20.2519,20.2519,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,20.2519,20.2519,20.2519,20.2519,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,20.2519,20.2519,20.2519,20.2519,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,20.2519,20.2519,20.2519,20.2519,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,20.2519,20.2519,20.2519,20.2519,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.01231e+06,24.5379,24.5379,25.4143,19.3024,0.0195445,0.0178197,145177,1.89996e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.34067e+06,29.4523,29.4523,29.4523,22.5416,0,0.0496596,0,5.19872e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.34195e+06,29.9858,29.9858,29.9858,22.5416,0,0.0513657,0,5.7541e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.86048e+06,29.9244,29.9244,29.9244,22.5416,0,0.0716396,0,7.95999e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,29.8637,29.8637,29.8637,29.8637,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,213345,0,27.1255,27.1255,27.1255,24.4139,0,0.00636681,0,519532
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,26.2861,26.2861,26.2861,26.2861,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,26.2861,26.2861,26.2861,26.2861,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,255001,26.8223,26.8223,26.8223,23.4777,0,0.00946845,0,626160
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,414730,28.0196,28.0196,28.0196,22.5416,0,0.01497,0,1.23752e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,532339,28.7267,28.7267,28.7267,22.5416,0,0.0185773,0,1.73496e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,638181,29.0956,29.0956,29.0956,22.5416,0,0.0248408,0,2.45e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.23174e+06,29.444,29.444,29.444,22.5416,0,0.0883142,0,9.21905e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.31451e+06,29.6518,29.6518,29.6518,22.5416,0,0.131842,0,1.41061e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.32191e+06,29.6356,29.6356,29.6356,22.5416,0,0.175455,0,1.87297e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.5329e+06,29.6287,29.6287,29.6287,22.5416,0,0.184712,0,1.96986e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,280956,29.5831,29.5831,29.5831,22.5416,0,0.0063215,0,669784
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,29.5427,29.5427,29.5427,29.5427,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,180142,29.596,29.596,29.596,26.0421,0,0.00653451,0,696779
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,887891,29.3637,29.3637,29.3637,22.5416,0,0.034283,0,3.50333e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.65599e+06,29.4309,29.4309,29.4309,22.5416,0,0.0625414,0,6.49145e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.00817e+06,29.5302,29.5302,29.5302,22.5416,0,0.118394,0,1.24503e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.036e+06,29.4797,29.4797,29.4797,22.5416,0,0.0764004,0,7.97622e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.85536e+06,29.4809,29.4809,29.4809,22.5416,0,0.200602,0,2.09473e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.68062e+06,29.4597,29.4597,29.4597,22.5416,0,0.237198,0,2.46928e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.7847e+06,29.4846,29.4846,29.4846,22.5416,0,0.196565,0,2.05369e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.35201e+06,29.4815,29.4815,29.4815,22.5416,0,0.177385,0,1.85243e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.95644e+06,29.4153,29.4153,29.4153,22.5416,0,0.0729545,0,7.54586e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,29.3953,29.3953,29.3953,29.3953,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,323060,0,25.0165,25.0165,25.0165,23.5298,0,0.011148,0,657640
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,24.1009,24.1009,24.1009,24.1009,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,447139,25.4729,25.4729,25.4729,22.9314,0,0.0179324,0,863343
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,734323,27.7461,27.7461,27.7461,22.5416,0,0.0299212,0,2.34499e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,585387,28.4152,28.4152,28.4152,22.5416,0,0.0233021,0,2.05903e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,529466,28.6094,28.6094,28.6094,22.5416,0,0.019154,0,1.74938e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,551852,28.7226,28.7226,28.7226,22.5416,0,0.0194844,0,1.81209e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.72372e+06,29.0221,29.0221,29.0221,22.5416,0,0.066771,0,6.53436e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.87838e+06,29.2924,29.2924,29.2924,22.5416,0,0.11382,0,1.1568e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.24452e+06,29.3918,29.3918,29.3918,22.5416,0,0.172656,0,1.77971e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.23898e+06,29.3743,29.3743,29.3743,22.5416,0,0.217536,0,2.23661e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.1468e+06,29.1703,29.1703,29.1703,22.5416,0,0.0845994,0,8.4384e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,29.1167,29.1167,29.1167,29.1167,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,224769,29.0655,29.0655,29.0655,24.7333,0,0.00837594,0,820007
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.46495e+06,29.2104,29.2104,29.2104,22.5416,0,0.0981829,0,9.92821e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.53461e+06,29.2911,29.2911,29.2911,22.5416,0,0.142936,0,1.45152e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.5442e+06,29.3114,29.3114,29.3114,22.5416,0,0.186155,0,1.89634e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.07269e+06,29.3358,29.3358,29.3358,22.5416,0,0.20939,0,2.14073e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.3706e+06,29.3045,29.3045,29.3045,22.5416,0,0.177894,0,1.81033e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.24394e+06,29.307,29.307,29.307,22.5416,0,0.262645,0,2.67381e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.98618e+06,29.2969,29.2969,29.2969,22.5416,0,0.296205,0,3.01095e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.64433e+06,29.2859,29.2859,29.2859,22.5416,0,0.326574,0,3.31425e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.30433e+06,29.2647,29.2647,29.2647,22.5416,0,0.358526,0,3.62704e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.62374e+06,29.2259,29.2259,29.2259,22.5416,0,0.235831,0,2.37206e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,29.216,29.216,29.216,29.216,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,299164,29.1466,29.1466,29.1466,22.5416,0,0.0109889,0,1.08939e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.27467e+06,28.9788,28.9788,28.9788,22.5416,0,0.0502271,0,4.86406e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.28422e+06,29.1073,29.1073,29.1073,22.5416,0,0.221117,0,2.18481e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.93581e+06,29.1505,29.1505,29.1505,22.5416,0,0.250094,0,2.48713e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.34452e+06,29.1716,29.1716,29.1716,22.5416,0,0.267503,0,2.66874e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.67911e+06,29.2127,29.2127,29.2127,22.5416,0,0.282272,0,2.83359e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.84366e+06,29.2114,29.2114,29.2114,22.5416,0,0.244002,0,2.44891e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.46354e+06,29.2091,29.2091,29.2091,22.5416,0,0.318975,0,3.20027e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.16416e+06,29.2135,29.2135,29.2135,22.5416,0,0.35131,0,3.52698e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.98102e+06,29.2152,29.2152,29.2152,22.5416,0,0.389991,0,3.91631e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.53676e+06,29.2041,29.2041,29.2041,22.5416,0,0.417108,0,4.18169e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.31091e+06,29.2001,29.2001,29.2001,22.5416,0,0.219316,0,2.19743e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,29.1907,29.1907,29.1907,29.1907,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,766273,29.124,29.124,29.124,22.5416,0,0.0287435,0,2.84793e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.09064e+06,29.0186,29.0186,29.0186,22.5416,0,0.0818399,0,7.97468e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.00725e+06,29.0663,29.0663,29.0663,22.5416,0,0.253883,0,2.49265e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.69622e+06,29.1087,29.1087,29.1087,22.5416,0,0.285207,0,2.81843e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.27301e+06,29.1612,29.1612,29.1612,22.5416,0,0.310427,0,3.09222e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.53732e+06,29.1871,29.1871,29.1871,22.5416,0,0.322262,0,3.22255e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.87516e+06,29.183,29.183,29.183,22.5416,0,0.291591,0,2.91405e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.35695e+06,29.1815,29.1815,29.1815,22.5416,0,0.361251,0,3.60937e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.18358e+06,29.1888,29.1888,29.1888,22.5416,0,0.400073,0,4.00166e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.95634e+06,29.1948,29.1948,29.1948,22.5416,0,0.437079,0,4.37575e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.04032e+07,29.1793,29.1793,29.1793,22.5416,0,0.459544,0,4.58995e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.89251e+06,29.1691,29.1691,29.1691,22.5416,0,0.339443,0,3.38519e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,29.1589,29.1589,29.1589,29.1589,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,981693,29.1021,29.1021,29.1021,22.5416,0,0.0361063,0,3.56727e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.19128e+06,28.9819,28.9819,28.9819,22.5416,0,0.0849241,0,8.22965e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.74347e+06,29.0191,29.0191,29.0191,22.5416,0,0.242091,0,2.35965e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.60759e+06,29.0906,29.0906,29.0906,22.5416,0,0.281138,0,2.77063e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.04446e+06,29.1535,29.1535,29.1535,22.5416,0,0.299928,0,2.98418e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.33189e+06,29.2028,29.2028,29.2028,22.5416,0,0.312679,0,3.13417e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.71423e+06,29.2038,29.2038,29.2038,22.5416,0,0.284068,0,2.84777e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.24762e+06,29.1986,29.1986,29.1986,22.5416,0,0.356056,0,3.56663e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.96573e+06,29.2,29.2,29.2,22.5416,0,0.389577,0,3.90327e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,9.66361e+06,29.1999,29.1999,29.1999,22.5416,0,0.422857,0,4.23664e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.01227e+07,29.1874,29.1874,29.1874,22.5416,0,0.445859,0,4.45873e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.53419e+06,29.1742,29.1742,29.1742,22.5416,0,0.323311,0,3.22678e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,29.165,29.165,29.165,29.165,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,753862,28.8365,28.8365,28.8365,22.5416,0,0.0276081,0,2.61298e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.9511e+06,28.6029,28.6029,28.6029,22.5416,0,0.0750423,0,6.84395e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.8631e+06,28.7362,28.7362,28.7362,22.5416,0,0.247575,0,2.30765e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.74554e+06,28.8391,28.8391,28.8391,22.5416,0,0.24082,0,2.28192e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.37298e+06,28.8947,28.8947,28.8947,22.5416,0,0.269329,0,2.57467e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.46381e+06,28.9801,28.9801,28.9801,22.5416,0,0.273023,0,2.645e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.6553e+06,29.0083,29.0083,29.0083,22.5416,0,0.23602,0,2.29661e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.00225e+06,29.0312,29.0312,29.0312,22.5416,0,0.298059,0,2.9106e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.56213e+06,29.0693,29.0693,29.0693,22.5416,0,0.323715,0,3.17967e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.06994e+06,29.0966,29.0966,29.0966,22.5416,0,0.347327,0,3.42591e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.40641e+06,29.1282,29.1282,29.1282,22.5416,0,0.363226,0,3.59995e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.83517e+06,29.1317,29.1317,29.1317,22.5416,0,0.244038,0,2.41997e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,29.1342,29.1342,29.1342,29.1342,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,265421,29.0894,29.0894,29.0894,24.7391,0,0.00882749,0,867781
05/09/2009 08:00,5,9,6,8,0,10,61,0,944404,28.948,28.948,28.948,22.5416,0,0.0367211,0,3.53913e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.7239e+06,29.0225,29.0225,29.0225,22.5416,0,0.150279,0,1.46589e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.52674e+06,29.0639,29.0639,29.0639,22.5416,0,0.185897,0,1.82447e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.04741e+06,29.0974,29.0974,29.0974,22.5416,0,0.208788,0,2.05968e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.41615e+06,29.1597,29.1597,29.1597,22.5416,0,0.22498,0,2.2406e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.73896e+06,29.1724,29.1724,29.1724,22.5416,0,0.194471,0,1.94036e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.13845e+06,29.1751,29.1751,29.1751,22.5416,0,0.257857,0,2.57387e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.48841e+06,29.1887,29.1887,29.1887,22.5416,0,0.273534,0,2.73596e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.09396e+06,29.2001,29.2001,29.2001,22.5416,0,0.301156,0,3.01737e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.71052e+06,29.2117,29.2117,29.2117,22.5416,0,0.283635,0,2.84679e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.8627e+06,29.2135,29.2135,29.2135,22.5416,0,0.155013,0,1.55627e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,29.213,29.213,29.213,29.213,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.17241e+06,29.2025,29.2025,29.2025,22.5416,0,0.0854377,0,8.54422e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.73317e+06,29.2163,29.2163,29.2163,22.5416,0,0.106775,0,1.07254e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.27178e+06,29.2707,29.2707,29.2707,22.5416,0,0.129903,0,1.3154e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.04337e+06,29.3251,29.3251,29.3251,22.5416,0,0.120254,0,1.22749e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.53344e+06,29.3738,29.3738,29.3738,22.5416,0,0.0556965,0,5.72608e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.29799e+06,29.3756,29.3756,29.3756,22.5416,0,0.131166,0,1.34885e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.52972e+06,29.3909,29.3909,29.3909,22.5416,0,0.141144,0,1.45471e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.6597e+06,29.4135,29.4135,29.4135,22.5416,0,0.146759,0,1.51758e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.6544e+06,29.4315,29.4315,29.4315,22.5416,0,0.146547,0,1.51936e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,451881,29.4312,29.4312,29.4312,22.5416,0,0.0170049,0,1.76293e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,29.4295,29.4295,29.4295,29.4295,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,109172,29.4368,29.4368,29.4368,25.2967,0,0.00340975,0,353932
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,94931.7,29.4597,29.4597,29.4597,22.5416,0,0.00208871,0,217437
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,212459,29.4954,29.4954,29.4954,22.5416,0,0.00693554,0,726446
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,468863,29.5952,29.5952,29.5952,22.5416,0,0.0176549,0,1.87397e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,29.6453,29.6453,29.6453,29.6453,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.02389e+06,29.6654,29.6654,29.6654,22.5416,0,0.0398376,0,4.27e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.22334e+06,29.7001,29.7001,29.7001,22.5416,0,0.0457299,0,4.92622e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.65005e+06,29.6943,29.6943,29.6943,22.5416,0,0.0610217,0,6.56793e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.03836e+06,29.6178,29.6178,29.6178,22.5416,0,0.12009,0,1.27874e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,206504,29.585,29.585,29.585,22.5416,0,0.00677546,0,718113
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,29.5647,29.5647,29.5647,29.5647,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,121286,29.5937,29.5937,29.5937,24.2974,0,0.00360758,0,383285
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,459317,29.7561,29.7561,29.7561,22.5416,0,0.0167945,0,1.82452e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,65347.7,29.8579,29.8579,29.8579,22.5416,0,0.000863384,0,95057.8
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.23126e+06,29.9359,29.9359,29.9359,22.5416,0,0.0476397,0,5.30092e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.2524e+06,29.7353,29.7353,29.7353,22.5416,0,0.0893438,0,9.67253e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.47234e+06,29.586,29.586,29.586,22.5416,0,0.139014,0,1.47354e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.5701e+06,29.6274,29.6274,29.6274,22.5416,0,0.100503,0,1.0716e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,984882,29.4885,29.4885,29.4885,22.5416,0,0.0379525,0,3.96728e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,29.4225,29.4225,29.4225,29.4225,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,134500,29.3398,29.3398,29.3398,24.2618,0,0.00443434,0,452266
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,518709,28.9964,28.9964,28.9964,22.5416,0,0.0191199,0,1.85381e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,692907,28.845,28.845,28.845,22.5416,0,0.0243436,0,2.31052e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.33611e+06,29.2281,29.2281,29.2281,22.5416,0,0.0485372,0,4.88357e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,491163,29.2085,29.2085,29.2085,22.5416,0,0.015137,0,1.51854e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.88556e+06,29.4789,29.4789,29.4789,22.5416,0,0.113022,0,1.17984e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.95406e+06,29.5162,29.5162,29.5162,22.5416,0,0.159475,0,1.67375e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.0585e+06,29.5072,29.5072,29.5072,22.5416,0,0.1642,0,1.72107e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.93945e+06,29.5034,29.5034,29.5034,22.5416,0,0.159221,0,1.66799e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,479445,29.4686,29.4686,29.4686,22.5416,0,0.0146412,0,1.52609e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,29.446,29.446,29.446,29.446,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,835538,29.4102,29.4102,29.4102,23.9225,0,0.0328691,0,3.3918e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,950928,29.3613,29.3613,29.3613,22.5416,0,0.0371268,0,3.80875e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.53669e+06,29.5727,29.5727,29.5727,22.5416,0,0.0587582,0,6.22006e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.51544e+06,29.6487,29.6487,29.6487,22.5416,0,0.0977952,0,1.04589e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.71219e+06,29.6199,29.6199,29.6199,22.5416,0,0.0644637,0,6.86626e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.21844e+06,29.5923,29.5923,29.5923,22.5416,0,0.171465,0,1.8192e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.00714e+06,29.5557,29.5557,29.5557,22.5416,0,0.205937,0,2.17358e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.76282e+06,29.5222,29.5222,29.5222,22.5416,0,0.239732,0,2.51819e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.39338e+06,29.4717,29.4717,29.4717,22.5416,0,0.269347,0,2.80882e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.17349e+06,29.3902,29.3902,29.3902,22.5416,0,0.127515,0,1.31412e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,29.369,29.369,29.369,29.369,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,132504,29.3475,29.3475,29.3475,25.2726,0,0.00455986,0,466320
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,29.3098,29.3098,29.3098,29.3098,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.7919e+06,29.3359,29.3359,29.3359,22.5416,0,0.0699077,0,7.15817e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.25395e+06,29.3701,29.3701,29.3701,22.5416,0,0.090162,0,9.26449e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.46334e+06,29.4177,29.4177,29.4177,22.5416,0,0.138129,0,1.42924e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.27523e+06,29.4549,29.4549,29.4549,22.5416,0,0.173221,0,1.802e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.49467e+06,29.4444,29.4444,29.4444,22.5416,0,0.138765,0,1.44137e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.93035e+06,29.441,29.441,29.441,22.5416,0,0.20239,0,2.1012e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.58218e+06,29.4283,29.4283,29.4283,22.5416,0,0.231533,0,2.39935e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.92321e+06,29.4074,29.4074,29.4074,22.5416,0,0.24686,0,2.5504e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.84088e+06,29.3833,29.3833,29.3833,22.5416,0,0.243208,0,2.50385e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.59855e+06,29.3575,29.3575,29.3575,22.5416,0,0.100029,0,1.02592e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,29.3526,29.3526,29.3526,29.3526,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.47495e+06,29.3516,29.3516,29.3516,22.5416,0,0.0551755,0,5.65439e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.01634e+06,29.3659,29.3659,29.3659,22.5416,0,0.0761178,0,7.81148e+06
