Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.53149e+06,29.3652,29.3652,29.3652,22.5416,0,0.097967,0,1.00604e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.96771e+06,29.4098,29.4098,29.4098,22.5416,0,0.116692,0,1.20601e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.82198e+06,29.4488,29.4488,29.4488,22.5416,0,0.0674029,0,7.00565e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.2918e+06,29.4666,29.4666,29.4666,22.5416,0,0.130662,0,1.36157e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.40186e+06,29.4721,29.4721,29.4721,22.5416,0,0.178742,0,1.86407e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.23682e+06,29.4768,29.4768,29.4768,22.5416,0,0.171619,0,1.79099e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.94725e+06,29.479,29.479,29.479,22.5416,0,0.159109,0,1.66097e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.19607e+06,29.469,29.469,29.469,22.5416,0,0.044887,0,4.6791e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,29.4646,29.4646,29.4646,29.4646,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,340182,29.4883,29.4883,29.4883,24.2723,0,0.0128145,0,1.34099e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,504335,29.5286,29.5286,29.5286,22.5416,0,0.0181048,0,1.9035e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.05686e+06,29.5749,29.5749,29.5749,22.5416,0,0.0382664,0,4.05098e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.50549e+06,29.6299,29.6299,29.6299,22.5416,0,0.0960559,0,1.02461e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.82333e+06,29.6576,29.6576,29.6576,22.5416,0,0.0672205,0,7.19794e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.43137e+06,29.6511,29.6511,29.6511,22.5416,0,0.179785,0,1.92342e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.39747e+06,29.6281,29.6281,29.6281,22.5416,0,0.222491,0,2.37256e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.91639e+06,29.5907,29.5907,29.5907,22.5416,0,0.246139,0,2.61086e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.57765e+06,29.544,29.544,29.544,22.5416,0,0.277182,0,2.92065e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.70607e+06,29.4995,29.4995,29.4995,22.5416,0,0.0621459,0,6.50669e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,29.4822,29.4822,29.4822,29.4822,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,109401,29.4409,29.4409,29.4409,25.3178,0,0.00361204,0,374212
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,688018,29.1634,29.1634,29.1634,22.5416,0,0.0277086,0,2.75817e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,582429,29.023,29.023,29.023,22.5416,0,0.0230529,0,2.24824e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,652890,29.081,29.081,29.081,22.5416,0,0.0245749,0,2.42042e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.54493e+06,29.2971,29.2971,29.2971,22.5416,0,0.0564218,0,5.74137e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,964135,29.3055,29.3055,29.3055,22.5416,0,0.0329379,0,3.3522e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.50412e+06,29.4337,29.4337,29.4337,22.5416,0,0.139532,0,1.44708e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.06919e+06,29.4698,29.4698,29.4698,22.5416,0,0.164082,0,1.71062e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.68453e+06,29.4873,29.4873,29.4873,22.5416,0,0.147647,0,1.54316e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.15156e+06,29.445,29.445,29.445,22.5416,0,0.212274,0,2.20509e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,949373,29.4387,29.4387,29.4387,22.5416,0,0.0304197,0,3.15712e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,29.4372,29.4372,29.4372,29.4372,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,359437,29.5125,29.5125,29.5125,24.2655,0,0.0131924,0,1.3899e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,411411,29.6081,29.6081,29.6081,24.9027,0,0.0148092,0,1.57358e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,914039,29.6644,29.6644,29.6644,22.5416,0,0.034814,0,3.73197e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.88288e+06,29.6254,29.6254,29.6254,22.5416,0,0.0714353,0,7.61306e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.31773e+06,29.5585,29.5585,29.5585,22.5416,0,0.04964,0,5.24142e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.68103e+06,29.5205,29.5205,29.5205,22.5416,0,0.147831,0,1.55246e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.30981e+06,29.5117,29.5117,29.5117,22.5416,0,0.175055,0,1.83604e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.28871e+06,29.5062,29.5062,29.5062,22.5416,0,0.174368,0,1.8274e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.37198e+06,29.4895,29.4895,29.4895,22.5416,0,0.178118,0,1.86221e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,586003,29.5269,29.5269,29.5269,22.5416,0,0.0189555,0,1.9924e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,29.5524,29.5524,29.5524,29.5524,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,900138,29.4001,29.4001,29.4001,22.5416,0,0.0356015,0,3.66705e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.02763e+06,29.2992,29.2992,29.2992,22.5416,0,0.0403791,0,4.1058e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.44231e+06,29.4567,29.4567,29.4567,22.5416,0,0.0563639,0,5.8668e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.04421e+06,29.6335,29.6335,29.6335,22.5416,0,0.0806507,0,8.60708e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.60122e+06,29.6403,29.6403,29.6403,22.5416,0,0.0614943,0,6.56885e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.9353e+06,29.6459,29.6459,29.6459,22.5416,0,0.159015,0,1.69992e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.92093e+06,29.6206,29.6206,29.6206,22.5416,0,0.201772,0,2.1494e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.70889e+06,29.5853,29.5853,29.5853,22.5416,0,0.236899,0,2.51092e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.476e+06,29.5427,29.5427,29.5427,22.5416,0,0.27278,0,2.87375e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.24773e+06,29.4483,29.4483,29.4483,22.5416,0,0.130739,0,1.35878e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,29.4254,29.4254,29.4254,29.4254,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,176997,29.3795,29.3795,29.3795,25.2951,0,0.00645449,0,662307
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,649881,29.1783,29.1783,29.1783,22.5416,0,0.0260036,0,2.59492e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.1433e+06,29.2124,29.2124,29.2124,22.5416,0,0.0878955,0,8.84345e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.7093e+06,29.3087,29.3087,29.3087,22.5416,0,0.109185,0,1.11184e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.77139e+06,29.3811,29.3811,29.3811,22.5416,0,0.152052,0,1.56493e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.36963e+06,29.4456,29.4456,29.4456,22.5416,0,0.177514,0,1.84417e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.48013e+06,29.4408,29.4408,29.4408,22.5416,0,0.138373,0,1.43656e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.47372e+06,29.4249,29.4249,29.4249,22.5416,0,0.22698,0,2.35102e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.08743e+06,29.3984,29.3984,29.3984,22.5416,0,0.254358,0,2.62446e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.59514e+06,29.3789,29.3789,29.3789,22.5416,0,0.277447,0,2.85449e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.21401e+06,29.3488,29.3488,29.3488,22.5416,0,0.307067,0,3.14535e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.31269e+06,29.2976,29.2976,29.2976,22.5416,0,0.177136,0,1.8008e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,29.2843,29.2843,29.2843,29.2843,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.25929e+06,29.2625,29.2625,29.2625,22.5416,0,0.087997,0,8.88529e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.60289e+06,29.2699,29.2699,29.2699,22.5416,0,0.101307,0,1.02551e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.34397e+06,29.276,29.276,29.276,22.5416,0,0.133007,0,1.34796e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.97055e+06,29.3245,29.3245,29.3245,22.5416,0,0.160169,0,1.63482e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.94371e+06,29.3562,29.3562,29.3562,22.5416,0,0.115067,0,1.17994e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.36327e+06,29.3704,29.3704,29.3704,22.5416,0,0.177336,0,1.82225e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.70502e+06,29.3821,29.3821,29.3821,22.5416,0,0.192442,0,1.98088e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.93344e+06,29.3817,29.3817,29.3817,22.5416,0,0.24733,0,2.54569e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.56846e+06,29.377,29.377,29.377,22.5416,0,0.230901,0,2.37496e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.89766e+06,29.3783,29.3783,29.3783,22.5416,0,0.0701886,0,7.22067e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,29.3772,29.3772,29.3772,29.3772,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,232490,0,26.9594,26.9594,26.9594,22.5416,0,0.0068387,0,504127
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,25.7471,25.7471,25.7471,25.7471,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,347262,26.515,26.515,26.515,23.0758,0,0.0133176,0,831079
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,393621,27.8864,27.8864,27.8864,22.5416,0,0.0149633,0,1.21028e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,50242.2,28.3029,28.3029,28.3029,22.5416,0,0.00051696,0,44823.6
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,67595.2,28.339,28.339,28.339,22.5416,0,0.00122868,0,107188
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,28.3661,28.3661,28.3661,28.3661,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,614869,28.7025,28.7025,28.7025,22.5416,0,0.0213581,0,2.01469e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.10903e+06,29.354,29.354,29.354,22.5416,0,0.0397536,0,4.09242e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.46473e+06,29.5535,29.5535,29.5535,22.5416,0,0.096527,0,1.01848e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.5735e+06,29.616,29.616,29.616,22.5416,0,0.0996198,0,1.0605e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,647428,29.476,29.476,29.476,22.5416,0,0.0238696,0,2.49068e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,29.3883,29.3883,29.3883,29.3883,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,193315,29.347,29.347,29.347,24.8238,0,0.00701058,0,716602
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.06025e+06,29.2082,29.2082,29.2082,22.5416,0,0.042956,0,4.3082e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.16325e+06,29.1673,29.1673,29.1673,22.5416,0,0.0489671,0,4.88195e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.45687e+06,29.3687,29.3687,29.3687,22.5416,0,0.0578766,0,5.95322e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.09602e+06,29.6294,29.6294,29.6294,22.5416,0,0.0815506,0,8.69849e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.57857e+06,29.6131,29.6131,29.6131,22.5416,0,0.0604967,0,6.43743e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.11541e+06,29.6319,29.6319,29.6319,22.5416,0,0.167073,0,1.78255e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.00556e+06,29.5815,29.5815,29.5815,22.5416,0,0.205892,0,2.1812e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.73637e+06,29.5285,29.5285,29.5285,22.5416,0,0.238412,0,2.50657e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.63322e+06,29.4774,29.4774,29.4774,22.5416,0,0.280041,0,2.92273e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.30615e+06,29.3924,29.3924,29.3924,22.5416,0,0.132391,0,1.36479e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,29.3751,29.3751,29.3751,29.3751,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,144695,29.3535,29.3535,29.3535,24.2499,0,0.00482745,0,494231
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,686608,29.2324,29.2324,29.2324,22.5416,0,0.0275697,0,2.77458e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.64658e+06,29.2918,29.2918,29.2918,22.5416,0,0.107889,0,1.09879e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.24912e+06,29.3661,29.3661,29.3661,22.5416,0,0.131283,0,1.34819e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.08922e+06,29.4214,29.4214,29.4214,22.5416,0,0.165837,0,1.71684e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.54276e+06,29.4744,29.4744,29.4744,22.5416,0,0.184928,0,1.92923e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.61388e+06,29.4667,29.4667,29.4667,22.5416,0,0.143924,0,1.49979e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.56337e+06,29.46,29.46,29.46,22.5416,0,0.230714,0,2.40188e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.22357e+06,29.4416,29.4416,29.4416,22.5416,0,0.260396,0,2.70365e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.69706e+06,29.4229,29.4229,29.4229,22.5416,0,0.281914,0,2.91915e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.53964e+06,29.3825,29.3825,29.3825,22.5416,0,0.321772,0,3.31231e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.6753e+06,29.3323,29.3323,29.3323,22.5416,0,0.193068,0,1.97283e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,29.3276,29.3276,29.3276,29.3276,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.6308e+06,29.1165,29.1165,29.1165,22.5416,0,0.0609119,0,6.03273e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.86064e+06,29.0013,29.0013,29.0013,22.5416,0,0.114006,0,1.10814e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.78952e+06,29.0582,29.0582,29.0582,22.5416,0,0.290164,0,2.84529e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.75551e+06,29.0944,29.0944,29.0944,22.5416,0,0.334695,0,3.30019e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.22815e+06,29.1327,29.1327,29.1327,22.5416,0,0.355496,0,3.52587e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.57004e+06,29.1609,29.1609,29.1609,22.5416,0,0.371012,0,3.69542e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.01011e+06,29.1553,29.1553,29.1553,22.5416,0,0.344401,0,3.42746e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,9.70242e+06,29.1514,29.1514,29.1514,22.5416,0,0.425608,0,4.2331e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.05137e+07,29.1561,29.1561,29.1561,22.5416,0,0.464811,0,4.62634e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.08851e+07,29.1581,29.1581,29.1581,22.5416,0,0.483085,0,4.80965e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.05303e+07,29.1487,29.1487,29.1487,22.5416,0,0.465945,0,4.6324e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.94988e+06,29.1467,29.1467,29.1467,22.5416,0,0.341259,0,3.39179e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,29.139,29.139,29.139,29.139,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.4186e+06,29.1056,29.1056,29.1056,22.5416,0,0.0951527,0,9.40666e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.62634e+06,28.9827,28.9827,28.9827,22.5416,0,0.145811,0,1.41349e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.59692e+06,28.9735,28.9735,28.9735,22.5416,0,0.327528,0,3.16986e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.20802e+06,29.0109,29.0109,29.0109,22.5416,0,0.356756,0,3.47285e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.43265e+06,29.0679,29.0679,29.0679,22.5416,0,0.366084,0,3.59519e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.47035e+06,29.1017,29.1017,29.1017,22.5416,0,0.367298,0,3.62569e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.68503e+06,29.1179,29.1179,29.1179,22.5416,0,0.32979,0,3.26348e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.04288e+06,29.1238,29.1238,29.1238,22.5416,0,0.39463,0,3.90862e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.61807e+06,29.1371,29.1371,29.1371,22.5416,0,0.421814,0,4.18633e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.04195e+07,29.141,29.141,29.141,22.5416,0,0.460476,0,4.57272e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.10549e+07,29.1381,29.1381,29.1381,22.5416,0,0.492204,0,4.8856e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.55304e+06,29.1319,29.1319,29.1319,22.5416,0,0.371184,0,3.68095e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,29.1237,29.1237,29.1237,29.1237,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,461785,29.1708,29.1708,29.1708,22.5416,0,0.0175446,0,1.74833e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,959704,29.0784,29.0784,29.0784,22.5416,0,0.0339979,0,3.33921e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.58021e+06,28.7928,28.7928,28.7928,22.5416,0,0.188587,0,1.77389e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.01042e+06,28.8524,28.8524,28.8524,22.5416,0,0.207846,0,1.97365e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.38078e+06,28.9303,28.9303,28.9303,22.5416,0,0.22437,0,2.15688e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.78337e+06,28.9936,28.9936,28.9936,22.5416,0,0.242471,0,2.35401e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.36471e+06,29.0566,29.0566,29.0566,22.5416,0,0.178431,0,1.74923e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.49263e+06,29.0608,29.0608,29.0608,22.5416,0,0.229411,0,2.25047e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.19706e+06,29.1008,29.1008,29.1008,22.5416,0,0.261109,0,2.57712e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.27804e+06,29.1506,29.1506,29.1506,22.5416,0,0.310449,0,3.08739e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.19106e+06,29.1761,29.1761,29.1761,22.5416,0,0.306397,0,3.05881e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.14697e+06,29.1782,29.1782,29.1782,22.5416,0,0.21285,0,2.12559e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,29.1783,29.1783,29.1783,29.1783,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.30635e+06,29.1939,29.1939,29.1939,22.5416,0,0.0488528,0,4.89092e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.99712e+06,29.1443,29.1443,29.1443,22.5416,0,0.0771487,0,7.66492e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.22192e+06,29.147,29.147,29.147,22.5416,0,0.263296,0,2.61705e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.81227e+06,29.187,29.187,29.187,22.5416,0,0.290022,0,2.90017e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.98993e+06,29.2079,29.2079,29.2079,22.5416,0,0.297125,0,2.98049e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.11172e+06,29.2223,29.2223,29.2223,22.5416,0,0.30247,0,3.04068e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.40632e+06,29.2267,29.2267,29.2267,22.5416,0,0.269584,0,2.71187e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.86224e+06,29.2169,29.2169,29.2169,22.5416,0,0.33755,0,3.39058e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.48583e+06,29.2118,29.2118,29.2118,22.5416,0,0.366713,0,3.68067e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.16939e+06,29.2109,29.2109,29.2109,22.5416,0,0.399283,0,4.00705e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,9.93474e+06,29.1983,29.1983,29.1983,22.5416,0,0.437036,0,4.37765e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.55382e+06,29.1919,29.1919,29.1919,22.5416,0,0.324567,0,3.24793e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,29.1915,29.1915,29.1915,29.1915,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.58143e+06,29.104,29.104,29.104,22.5416,0,0.144653,0,1.43023e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.81182e+06,29.0515,29.0515,29.0515,22.5416,0,0.199849,0,1.95765e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.2108e+06,29.0754,29.0754,29.0754,22.5416,0,0.35664,0,3.50643e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.89554e+06,29.1066,29.1066,29.1066,22.5416,0,0.388835,0,3.84119e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.14193e+06,29.1219,29.1219,29.1219,22.5416,0,0.399283,0,3.95361e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.41086e+06,29.1545,29.1545,29.1545,22.5416,0,0.411499,0,4.09473e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,8.66455e+06,29.1535,29.1535,29.1535,22.5416,0,0.375559,0,3.73656e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.02343e+07,29.1473,29.1473,29.1473,22.5416,0,0.451776,0,4.49058e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.09172e+07,29.151,29.151,29.151,22.5416,0,0.484955,0,4.82306e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.17878e+07,29.1531,29.1531,29.1531,22.5416,0,0.527904,0,5.25191e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.23565e+07,29.1394,29.1394,29.1394,22.5416,0,0.557218,0,5.5321e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.00021e+07,29.1308,29.1308,29.1308,22.5416,0,0.441215,0,4.37466e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,29.1226,29.1226,29.1226,29.1226,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.17799e+06,29.094,29.094,29.094,22.5416,0,0.219006,0,2.16178e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.9463e+06,29.0537,29.0537,29.0537,22.5416,0,0.297504,0,2.9153e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.00638e+07,29.073,29.073,29.073,22.5416,0,0.445924,0,4.38262e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.07503e+07,29.0967,29.0967,29.0967,22.5416,0,0.479049,0,4.72526e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.08462e+07,29.1066,29.1066,29.1066,22.5416,0,0.482462,0,4.7661e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.09784e+07,29.133,29.133,29.133,22.5416,0,0.488326,0,4.84341e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.01446e+07,29.1307,29.1307,29.1307,22.5416,0,0.447267,0,4.43465e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.1536e+07,29.1255,29.1255,29.1255,22.5416,0,0.516416,0,5.11618e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.23664e+07,29.1291,29.1291,29.1291,22.5416,0,0.55758,0,5.52701e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.30944e+07,29.1306,29.1306,29.1306,22.5416,0,0.594234,0,5.89171e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.37418e+07,29.1153,29.1153,29.1153,22.5416,0,0.628102,0,6.213e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.13852e+07,29.1109,29.1109,29.1109,22.5416,0,0.509285,0,5.03434e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,29.1031,29.1031,29.1031,29.1031,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.22365e+06,29.085,29.085,29.085,22.5416,0,0.269196,0,2.65416e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.25457e+06,29.0473,29.0473,29.0473,22.5416,0,0.359024,0,3.51469e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.09367e+07,29.0641,29.0641,29.0641,22.5416,0,0.488974,0,4.79921e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.15472e+07,29.1006,29.1006,29.1006,22.5416,0,0.518646,0,5.11887e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.16534e+07,29.1194,29.1194,29.1194,22.5416,0,0.522581,0,5.17248e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.17144e+07,29.1328,29.1328,29.1328,22.5416,0,0.525108,0,5.20801e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.08335e+07,29.1282,29.1282,29.1282,22.5416,0,0.481217,0,4.76938e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.21488e+07,29.1212,29.1212,29.1212,22.5416,0,0.547295,0,5.41851e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.26293e+07,29.1242,29.1242,29.1242,22.5416,0,0.571045,0,5.65623e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.32413e+07,29.1248,29.1248,29.1248,22.5416,0,0.601883,0,5.96223e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.38864e+07,29.115,29.115,29.115,22.5416,0,0.635541,0,6.28632e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.14852e+07,29.1107,29.1107,29.1107,22.5416,0,0.514159,0,5.08241e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
