Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,29.1028,29.1028,29.1028,29.1028,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.53298e+06,29.1116,29.1116,29.1116,22.5416,0,0.0613111,0,6.06328e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.91365e+06,29.0521,29.0521,29.0521,22.5416,0,0.0731431,0,7.16558e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,4.98056e+06,29.0119,29.0119,29.0119,22.5416,0,0.207008,0,2.01546e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.10797e+06,29.0514,29.0514,29.0514,22.5416,0,0.257961,0,2.5269e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,6.80942e+06,29.0809,29.0809,29.0809,22.5416,0,0.289946,0,2.85309e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,6.9211e+06,29.1058,29.1058,29.1058,22.5416,0,0.294632,0,2.91023e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.03343e+06,29.1262,29.1262,29.1262,22.5416,0,0.253433,0,2.51106e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.30045e+06,29.1266,29.1266,29.1266,22.5416,0,0.312335,0,3.09486e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,7.81553e+06,29.1341,29.1341,29.1341,22.5416,0,0.336083,0,3.33393e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.56559e+06,29.1445,29.1445,29.1445,22.5416,0,0.371214,0,3.68824e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.47248e+06,29.1449,29.1449,29.1449,22.5416,0,0.366954,0,3.64618e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.21584e+06,29.1402,29.1402,29.1402,22.5416,0,0.215891,0,2.14364e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,29.1251,29.1251,29.1251,29.1251,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,980697,29.1077,29.1077,29.1077,22.5416,0,0.0381837,0,3.77516e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.71835e+06,28.9288,28.9288,28.9288,22.5416,0,0.070441,0,6.7709e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,4.99948e+06,28.897,28.897,28.897,22.5416,0,0.210705,0,2.01461e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.56893e+06,28.9362,28.9362,28.9362,22.5416,0,0.235571,0,2.26667e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.66043e+06,29.0052,29.0052,29.0052,22.5416,0,0.23812,0,2.31592e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,5.85555e+06,29.0853,29.0853,29.0853,22.5416,0,0.245979,0,2.42211e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.07306e+06,29.1083,29.1083,29.1083,22.5416,0,0.210082,0,2.07585e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.58264e+06,29.1087,29.1087,29.1087,22.5416,0,0.279158,0,2.75858e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,6.79746e+06,29.1342,29.1342,29.1342,22.5416,0,0.288998,0,2.86695e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.71601e+06,29.1597,29.1597,29.1597,22.5416,0,0.330989,0,3.29616e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,8.87842e+06,29.166,29.166,29.166,22.5416,0,0.386138,0,3.84905e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.45143e+06,29.1729,29.1729,29.1729,22.5416,0,0.272895,0,2.72306e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,29.1734,29.1734,29.1734,29.1734,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.83945e+06,29.097,29.097,29.097,22.5416,0,0.0714413,0,7.05602e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.09545e+06,28.9801,28.9801,28.9801,22.5416,0,0.125159,0,1.21247e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.60207e+06,28.999,28.999,28.999,22.5416,0,0.282024,0,2.74034e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.22216e+06,29.0471,29.0471,29.0471,22.5416,0,0.310287,0,3.03744e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.52294e+06,29.1097,29.1097,29.1097,22.5416,0,0.322874,0,3.19121e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.71572e+06,29.1473,29.1473,29.1473,22.5416,0,0.331086,0,3.29099e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,6.93173e+06,29.153,29.153,29.153,22.5416,0,0.294237,0,2.92719e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.42385e+06,29.1524,29.1524,29.1524,22.5416,0,0.364596,0,3.62686e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.12277e+06,29.1633,29.1633,29.1633,22.5416,0,0.397504,0,3.96074e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.0094e+07,29.1714,29.1714,29.1714,22.5416,0,0.444209,0,4.43148e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.08851e+07,29.1659,29.1659,29.1659,22.5416,0,0.483649,0,4.82094e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.54247e+06,29.1581,29.1581,29.1581,22.5416,0,0.370884,0,3.6926e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,29.149,29.149,29.149,29.149,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.04385e+06,29.0142,29.0142,29.0142,22.5416,0,0.12268,0,1.1975e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.67908e+06,28.9071,28.9071,28.9071,22.5416,0,0.194852,0,1.86658e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,7.97805e+06,28.9314,28.9314,28.9314,22.5416,0,0.346929,0,3.33563e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.40789e+06,29.0002,29.0002,29.0002,22.5416,0,0.366607,0,3.56284e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.53067e+06,29.0674,29.0674,29.0674,22.5416,0,0.37079,0,3.6411e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.6314e+06,29.1059,29.1059,29.1059,22.5416,0,0.374794,0,3.70205e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,7.91724e+06,29.1227,29.1227,29.1227,22.5416,0,0.340474,0,3.37169e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.28658e+06,29.1271,29.1271,29.1271,22.5416,0,0.406094,0,4.02419e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,9.97644e+06,29.1371,29.1371,29.1371,22.5416,0,0.43901,0,4.35693e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.08598e+07,29.1436,29.1436,29.1436,22.5416,0,0.482014,0,4.78847e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.15068e+07,29.1374,29.1374,29.1374,22.5416,0,0.514659,0,5.10794e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.00775e+06,29.1338,29.1338,29.1338,22.5416,0,0.392782,0,3.89626e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,29.1258,29.1258,29.1258,29.1258,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.75904e+06,28.9506,28.9506,28.9506,22.5416,0,0.153647,0,1.48542e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.64022e+06,28.8652,28.8652,28.8652,22.5416,0,0.238447,0,2.2691e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,8.83107e+06,28.8985,28.8985,28.8985,22.5416,0,0.387582,0,3.70734e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.31151e+06,28.9482,28.9482,28.9482,22.5416,0,0.410025,0,3.95267e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.41568e+06,28.983,28.983,28.983,22.5416,0,0.413603,0,4.00889e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.51427e+06,29.0529,29.0529,29.0529,22.5416,0,0.417363,0,4.08937e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,8.83367e+06,29.0735,29.0735,29.0735,22.5416,0,0.384264,0,3.77686e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.03209e+07,29.0789,29.0789,29.0789,22.5416,0,0.45668,0,4.49236e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.11435e+07,29.0976,29.0976,29.0976,22.5416,0,0.496581,0,4.89882e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.20562e+07,29.1145,29.1145,29.1145,22.5416,0,0.541743,0,5.35814e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.26946e+07,29.1121,29.1121,29.1121,22.5416,0,0.574355,0,5.67859e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.0382e+07,29.1136,29.1136,29.1136,22.5416,0,0.459384,0,4.54295e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,29.1057,29.1057,29.1057,29.1057,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.02051e+06,28.641,28.641,28.641,22.5416,0,0.166022,0,1.5317e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.45953e+06,28.5272,28.5272,28.5272,22.5416,0,0.232132,0,2.09103e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,8.83148e+06,28.5703,28.5703,28.5703,22.5416,0,0.390043,0,3.53818e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.19548e+06,28.6568,28.6568,28.6568,22.5416,0,0.406828,0,3.74329e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.15547e+06,28.7481,28.7481,28.7481,22.5416,0,0.402695,0,3.76061e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.10505e+06,28.8475,28.8475,28.8475,22.5416,0,0.398754,0,3.7835e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.26996e+06,28.8788,28.8788,28.8788,22.5416,0,0.358305,0,3.41668e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,9.71252e+06,28.8939,28.8939,28.8939,22.5416,0,0.427951,0,4.09056e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.02019e+07,28.9281,28.9281,28.9281,22.5416,0,0.451275,0,4.33674e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.08207e+07,28.9569,28.9569,28.9569,22.5416,0,0.481322,0,4.64632e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.14456e+07,28.9855,28.9855,28.9855,22.5416,0,0.512538,0,4.96975e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.26479e+06,29.0148,29.0148,29.0148,22.5416,0,0.405745,0,3.95215e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,29.0118,29.0118,29.0118,29.0118,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.67082e+06,28.9831,28.9831,28.9831,22.5416,0,0.195398,0,1.89671e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.43032e+06,28.9283,28.9283,28.9283,22.5416,0,0.274416,0,2.63737e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.37727e+06,28.9634,28.9634,28.9634,22.5416,0,0.413693,0,3.99751e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,9.84449e+06,29.0112,29.0112,29.0112,22.5416,0,0.435502,0,4.23969e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,9.98662e+06,29.0449,29.0449,29.0449,22.5416,0,0.440861,0,4.31422e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.02331e+07,29.1012,29.1012,29.1012,22.5416,0,0.451945,0,4.46105e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.60971e+06,29.1097,29.1097,29.1097,22.5416,0,0.421361,0,4.16445e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.09322e+07,29.1057,29.1057,29.1057,22.5416,0,0.486522,0,4.80547e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.16549e+07,29.1162,29.1162,29.1162,22.5416,0,0.521902,0,5.16318e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.24367e+07,29.1237,29.1237,29.1237,22.5416,0,0.560859,0,5.55491e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.31974e+07,29.1178,29.1178,29.1178,22.5416,0,0.600145,0,5.93873e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.09674e+07,29.1159,29.1159,29.1159,22.5416,0,0.488633,0,4.83387e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,29.1076,29.1076,29.1076,29.1076,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,5.97558e+06,29.001,29.001,29.001,22.5416,0,0.255671,0,2.49031e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.29753e+06,28.9494,28.9494,28.9494,22.5416,0,0.361229,0,3.48312e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.10598e+07,28.9771,28.9771,28.9771,22.5416,0,0.49545,0,4.79776e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.15438e+07,29.0197,29.0197,29.0197,22.5416,0,0.518984,0,5.05901e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.1863e+07,29.0674,29.0674,29.0674,22.5416,0,0.533417,0,5.23813e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.20363e+07,29.0959,29.0959,29.0959,22.5416,0,0.541509,0,5.34065e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.12828e+07,29.0963,29.0963,29.0963,22.5416,0,0.503753,0,4.96856e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.26502e+07,29.0928,29.0928,29.0928,22.5416,0,0.572942,0,5.64802e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.33284e+07,29.1025,29.1025,29.1025,22.5416,0,0.606937,0,5.99197e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.41584e+07,29.1067,29.1067,29.1067,22.5416,0,0.649364,0,6.4149e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.47712e+07,29.0972,29.0972,29.0972,22.5416,0,0.681869,0,6.72631e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.26262e+07,29.0977,29.0977,29.0977,22.5416,0,0.571823,0,5.64122e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,29.0903,29.0903,29.0903,29.0903,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,6.81685e+06,29.1042,29.1042,29.1042,22.5416,0,0.297535,0,2.94201e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.01737e+07,29.0621,29.0621,29.0621,22.5416,0,0.450992,0,4.4251e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.26616e+07,29.0711,29.0711,29.0711,22.5416,0,0.575115,0,5.65069e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.31295e+07,29.095,29.095,29.095,22.5416,0,0.598491,0,5.90182e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.31733e+07,29.1047,29.1047,29.1047,22.5416,0,0.599543,0,5.92095e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.32174e+07,29.1171,29.1171,29.1171,22.5416,0,0.601398,0,5.95047e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.24514e+07,29.1103,29.1103,29.1103,22.5416,0,0.562434,0,5.5592e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.37137e+07,29.102,29.102,29.102,22.5416,0,0.627467,0,6.19421e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.42711e+07,29.1012,29.1012,29.1012,22.5416,0,0.655813,0,6.47324e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.49613e+07,29.1023,29.1023,29.1023,22.5416,0,0.691451,0,6.82615e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.54239e+07,29.0898,29.0898,29.0898,22.5416,0,0.716362,0,7.0585e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.31113e+07,29.0899,29.0899,29.0899,22.5416,0,0.596267,0,5.87533e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,29.0826,29.0826,29.0826,29.0826,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.44926e+06,29.0783,29.0783,29.0783,22.5416,0,0.281292,0,2.77055e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,9.68223e+06,29.0386,29.0386,29.0386,22.5416,0,0.425679,0,4.16166e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.2303e+07,29.0541,29.0541,29.0541,22.5416,0,0.555937,0,5.44806e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.28713e+07,29.0884,29.0884,29.0884,22.5416,0,0.584164,0,5.75478e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.31349e+07,29.1017,29.1017,29.1017,22.5416,0,0.597202,0,5.89511e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.32618e+07,29.1139,29.1139,29.1139,22.5416,0,0.603699,0,5.97031e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.23672e+07,29.1164,29.1164,29.1164,22.5416,0,0.557948,0,5.52001e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.38069e+07,29.101,29.101,29.101,22.5416,0,0.63216,0,6.23959e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.39918e+07,29.0955,29.0955,29.0955,22.5416,0,0.641497,0,6.32635e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.44446e+07,29.0974,29.0974,29.0974,22.5416,0,0.664544,0,6.55554e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.48402e+07,29.09,29.09,29.09,22.5416,0,0.685314,0,6.75281e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.26783e+07,29.0975,29.0975,29.0975,22.5416,0,0.573969,0,5.66218e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,29.0978,29.0978,29.0978,29.0978,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.56778e+06,28.9154,28.9154,28.9154,22.5416,0,0.145509,0,1.39829e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.48072e+06,28.8359,28.8359,28.8359,22.5416,0,0.183749,0,1.74052e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.09871e+06,28.8594,28.8594,28.8594,22.5416,0,0.350886,0,3.33567e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.0753e+06,28.9085,28.9085,28.9085,22.5416,0,0.398157,0,3.81443e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.1307e+06,28.9824,28.9824,28.9824,22.5416,0,0.399768,0,3.87434e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.148e+06,29.0364,29.0364,29.0364,22.5416,0,0.400023,0,3.90944e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.6131e+06,29.0537,29.0537,29.0537,22.5416,0,0.374089,0,3.66572e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.01181e+07,29.0751,29.0751,29.0751,22.5416,0,0.447051,0,4.39512e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.11346e+07,29.1069,29.1069,29.1069,22.5416,0,0.496269,0,4.9027e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.18984e+07,29.1171,29.1171,29.1171,22.5416,0,0.533846,0,5.28208e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.26578e+07,29.1179,29.1179,29.1179,22.5416,0,0.57252,0,5.66541e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.02201e+07,29.1189,29.1189,29.1189,22.5416,0,0.451273,0,4.4663e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.32372e+06,29.1508,29.1508,29.1508,22.5416,0,0.22809,0,2.26973e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,5.85975e+06,29.1036,29.1036,29.1036,22.5416,0,0.244632,0,2.41553e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.6034e+06,29.0999,29.0999,29.0999,22.5416,0,0.421618,0,4.16079e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.08089e+07,29.1161,29.1161,29.1161,22.5416,0,0.480013,0,4.74876e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.12175e+07,29.1252,29.1252,29.1252,22.5416,0,0.50008,0,4.95413e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.11419e+07,29.1363,29.1363,29.1363,22.5416,0,0.496526,0,4.92716e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.06714e+07,29.1359,29.1359,29.1359,22.5416,0,0.473151,0,4.69497e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.14056e+07,29.1207,29.1207,29.1207,22.5416,0,0.509898,0,5.04792e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.14016e+07,29.1291,29.1291,29.1291,22.5416,0,0.509711,0,5.05248e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.08078e+07,29.1402,29.1402,29.1402,22.5416,0,0.480428,0,4.77025e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.05805e+07,29.1516,29.1516,29.1516,22.5416,0,0.46928,0,4.66763e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,7.99414e+06,29.1638,29.1638,29.1638,22.5416,0,0.343633,0,3.42423e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,29.1642,29.1642,29.1642,29.1642,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.13345e+06,29.2602,29.2602,29.2602,22.5416,0,0.215067,0,2.17482e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.38392e+06,29.2154,29.2154,29.2154,22.5416,0,0.271449,0,2.72609e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,9.622e+06,29.1997,29.1997,29.1997,22.5416,0,0.423896,0,4.24689e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.01643e+07,29.1953,29.1953,29.1953,22.5416,0,0.449834,0,4.50379e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.01584e+07,29.1907,29.1907,29.1907,22.5416,0,0.448298,0,4.48533e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.02311e+07,29.1948,29.1948,29.1948,22.5416,0,0.451415,0,4.51931e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.36784e+06,29.1839,29.1839,29.1839,22.5416,0,0.40946,0,4.09255e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.08577e+07,29.1724,29.1724,29.1724,22.5416,0,0.482595,0,4.81517e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.14287e+07,29.1682,29.1682,29.1682,22.5416,0,0.510339,0,5.08881e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.22691e+07,29.1637,29.1637,29.1637,22.5416,0,0.552062,0,5.50104e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.29631e+07,29.1541,29.1541,29.1541,22.5416,0,0.587773,0,5.84843e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.05442e+07,29.1349,29.1349,29.1349,22.5416,0,0.467392,0,4.63709e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,29.1265,29.1265,29.1265,29.1265,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.54071e+06,29.1357,29.1357,29.1357,22.5416,0,0.234721,0,2.33117e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.40451e+06,29.0952,29.0952,29.0952,22.5416,0,0.31871,0,3.14306e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.03502e+07,29.1024,29.1024,29.1024,22.5416,0,0.459747,0,4.53879e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.09557e+07,29.1286,29.1286,29.1286,22.5416,0,0.488958,0,4.84643e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.11229e+07,29.1413,29.1413,29.1413,22.5416,0,0.495971,0,4.92543e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.12261e+07,29.1533,29.1533,29.1533,22.5416,0,0.500557,0,4.97997e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.04608e+07,29.1465,29.1465,29.1465,22.5416,0,0.462713,0,4.59876e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.18249e+07,29.138,29.138,29.138,22.5416,0,0.530817,0,5.26882e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.25429e+07,29.1389,29.1389,29.1389,22.5416,0,0.566497,0,5.62379e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.3261e+07,29.136,29.136,29.136,22.5416,0,0.602738,0,5.98093e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.38684e+07,29.1215,29.1215,29.1215,22.5416,0,0.634573,0,6.28294e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.15916e+07,29.116,29.116,29.116,22.5416,0,0.519487,0,5.13918e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,29.108,29.108,29.108,29.108,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.08931e+06,29.1247,29.1247,29.1247,22.5416,0,0.262472,0,2.60269e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,8.66101e+06,29.0812,29.0812,29.0812,22.5416,0,0.377041,0,3.71034e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.07093e+07,29.083,29.083,29.083,22.5416,0,0.475587,0,4.68127e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.11917e+07,29.11,29.11,29.11,22.5416,0,0.499021,0,4.93227e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.16102e+07,29.1254,29.1254,29.1254,22.5416,0,0.519689,0,5.14852e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.20868e+07,29.1365,29.1365,29.1365,22.5416,0,0.543664,0,5.39513e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.1301e+07,29.1282,29.1282,29.1282,22.5416,0,0.504302,0,4.99819e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.26127e+07,29.1132,29.1132,29.1132,22.5416,0,0.570823,0,5.6446e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.29605e+07,29.1176,29.1176,29.1176,22.5416,0,0.588205,0,5.82041e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.32277e+07,29.1167,29.1167,29.1167,22.5416,0,0.601631,0,5.95247e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.38466e+07,29.1103,29.1103,29.1103,22.5416,0,0.633225,0,6.25888e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.16792e+07,29.119,29.119,29.119,22.5416,0,0.523264,0,5.1789e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
