Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,29.1193,29.1193,29.1193,29.1193,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,72601.4,29.1166,29.1166,29.1166,25.8304,0,0.00213638,0,211279
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,120088,29.1011,29.1011,29.1011,22.5416,0,0.00323149,0,318965
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,49354.9,29.0932,29.0932,29.0932,22.5416,0,0.000311115,0,30670.8
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,29.0924,29.0924,29.0924,29.0924,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.67438e+06,28.8889,28.8889,28.8889,22.5416,0,0.292232,0,2.79357e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.07014e+06,28.807,28.807,28.807,22.5416,0,0.348962,0,3.2899e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.16885e+07,28.8241,28.8241,28.8241,22.5416,0,0.526734,0,4.9793e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.20207e+07,28.8636,28.8636,28.8636,22.5416,0,0.543069,0,5.16612e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.2368e+07,28.8993,28.8993,28.8993,22.5416,0,0.5604,0,5.3611e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.21232e+07,28.9648,28.9648,28.9648,22.5416,0,0.547542,0,5.29196e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.10821e+07,28.9894,28.9894,28.9894,22.5416,0,0.495096,0,4.80356e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.21881e+07,29.0019,29.0019,29.0019,22.5416,0,0.550993,0,5.3562e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.2682e+07,29.0324,29.0324,29.0324,22.5416,0,0.575406,0,5.62003e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.33818e+07,29.0626,29.0626,29.0626,22.5416,0,0.610351,0,5.98899e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.38651e+07,29.0706,29.0706,29.0706,22.5416,0,0.635515,0,6.24356e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.15383e+07,29.0762,29.0762,29.0762,22.5416,0,0.517465,0,5.08814e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,29.0687,29.0687,29.0687,29.0687,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.53978e+06,28.9297,28.9297,28.9297,22.5416,0,0.238577,0,2.29864e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.52031e+06,28.8692,28.8692,28.8692,22.5416,0,0.325426,0,3.09867e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.0206e+07,28.8949,28.8949,28.8949,22.5416,0,0.454448,0,4.34445e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.04545e+07,28.9609,28.9609,28.9609,22.5416,0,0.465998,0,4.50116e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.05491e+07,29.0266,29.0266,29.0266,22.5416,0,0.469064,0,4.57731e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.07839e+07,29.0848,29.0848,29.0848,22.5416,0,0.479689,0,4.72304e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,9.89004e+06,29.0923,29.0923,29.0923,22.5416,0,0.435627,0,4.29402e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.12247e+07,29.0898,29.0898,29.0898,22.5416,0,0.501786,0,4.94427e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.17932e+07,29.1007,29.1007,29.1007,22.5416,0,0.529616,0,5.22714e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.22528e+07,29.11,29.11,29.11,22.5416,0,0.552287,0,5.45865e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.18783e+07,29.11,29.11,29.11,22.5416,0,0.533831,0,5.27621e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.30469e+06,29.1116,29.1116,29.1116,22.5416,0,0.406211,0,4.01589e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,29.1046,29.1046,29.1046,29.1046,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.13534e+06,29.0912,29.0912,29.0912,22.5416,0,0.130059,0,1.28219e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.57198e+06,29.0125,29.0125,29.0125,22.5416,0,0.14336,0,1.39589e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.33725e+06,29.0191,29.0191,29.0191,22.5416,0,0.315103,0,3.07123e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.40207e+06,29.0559,29.0559,29.0559,22.5416,0,0.36457,0,3.57368e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.36152e+06,29.0848,29.0848,29.0848,22.5416,0,0.410219,0,4.039e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,9.78612e+06,29.124,29.124,29.124,22.5416,0,0.430553,0,4.26461e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.07779e+06,29.1242,29.1242,29.1242,22.5416,0,0.396245,0,3.92485e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.05868e+07,29.1172,29.1172,29.1172,22.5416,0,0.470084,0,4.65131e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.1001e+07,29.1224,29.1224,29.1224,22.5416,0,0.490036,0,4.85255e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.18232e+07,29.1267,29.1267,29.1267,22.5416,0,0.530389,0,5.25555e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.08908e+07,29.1226,29.1226,29.1226,22.5416,0,0.484764,0,4.80051e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.71188e+06,29.1183,29.1183,29.1183,22.5416,0,0.330928,0,3.27495e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,29.1026,29.1026,29.1026,29.1026,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.67858e+06,29.028,29.028,29.028,22.5416,0,0.196069,0,1.91652e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.23106e+06,28.9777,28.9777,28.9777,22.5416,0,0.264945,0,2.566e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.35624e+06,29.0039,29.0039,29.0039,22.5416,0,0.412596,0,4.01209e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.00007e+07,29.0653,29.0653,29.0653,22.5416,0,0.443208,0,4.35092e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.02208e+07,29.1091,29.1091,29.1091,22.5416,0,0.452437,0,4.47126e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.03395e+07,29.1297,29.1297,29.1297,22.5416,0,0.457619,0,4.53659e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.55417e+06,29.1342,29.1342,29.1342,22.5416,0,0.419164,0,4.15817e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.09431e+07,29.131,29.131,29.131,22.5416,0,0.487598,0,4.83472e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.1623e+07,29.1379,29.1379,29.1379,22.5416,0,0.520675,0,5.16807e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.2303e+07,29.1408,29.1408,29.1408,22.5416,0,0.554216,0,5.5034e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.29198e+07,29.1308,29.1308,29.1308,22.5416,0,0.58595,0,5.8097e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.06256e+07,29.1258,29.1258,29.1258,22.5416,0,0.471569,0,4.67208e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,29.1177,29.1177,29.1177,29.1177,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.31412e+06,29.0729,29.0729,29.0729,22.5416,0,0.182771,0,1.79805e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.23355e+06,29.0153,29.0153,29.0153,22.5416,0,0.262785,0,2.55996e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.53482e+06,29.0306,29.0306,29.0306,22.5416,0,0.419066,0,4.0919e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.07958e+07,29.0647,29.0647,29.0647,22.5416,0,0.480773,0,4.71909e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.09496e+07,29.0858,29.0858,29.0858,22.5416,0,0.487833,0,4.80391e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.1122e+07,29.1071,29.1071,29.1071,22.5416,0,0.495996,0,4.90012e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.03703e+07,29.1079,29.1079,29.1079,22.5416,0,0.458846,0,4.53366e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.181e+07,29.1043,29.1043,29.1043,22.5416,0,0.530789,0,5.24165e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.2451e+07,29.1116,29.1116,29.1116,22.5416,0,0.562484,0,5.56083e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.31349e+07,29.1145,29.1145,29.1145,22.5416,0,0.596777,0,5.90239e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.37198e+07,29.1062,29.1062,29.1062,22.5416,0,0.627234,0,6.19579e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.14513e+07,29.1048,29.1048,29.1048,22.5416,0,0.512631,0,5.06276e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,29.0966,29.0966,29.0966,29.0966,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,51850.6,29.0971,29.0971,29.0971,25.8191,0,0.00127371,0,125653
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,29.0986,29.0986,29.0986,29.0986,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.92444e+06,28.9146,28.9146,28.9146,22.5416,0,0.351771,0,3.37903e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.15514e+07,28.853,28.853,28.853,22.5416,0,0.521911,0,4.95688e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.33911e+07,28.8788,28.8788,28.8788,22.5416,0,0.615137,0,5.86569e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.33473e+07,28.9394,28.9394,28.9394,22.5416,0,0.6118,0,5.88961e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.32807e+07,28.9994,28.9994,28.9994,22.5416,0,0.606666,0,5.8952e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.33563e+07,29.039,29.039,29.039,22.5416,0,0.609787,0,5.96188e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.26532e+07,29.0603,29.0603,29.0603,22.5416,0,0.57345,0,5.62498e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.3871e+07,29.0667,29.0667,29.0667,22.5416,0,0.636424,0,6.24877e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.44623e+07,29.0808,29.0808,29.0808,22.5416,0,0.666376,0,6.557e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.5062e+07,29.0893,29.0893,29.0893,22.5416,0,0.697054,0,6.86781e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.55616e+07,29.0852,29.0852,29.0852,22.5416,0,0.723751,0,7.12629e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.31962e+07,29.0876,29.0876,29.0876,22.5416,0,0.600678,0,5.9167e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,29.0805,29.0805,29.0805,29.0805,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.44879e+06,29.041,29.041,29.041,22.5416,0,0.327767,0,3.21072e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.0539e+07,29.0001,29.0001,29.0001,22.5416,0,0.469936,0,4.56714e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.28666e+07,29.022,29.022,29.022,22.5416,0,0.586506,0,5.71927e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.3387e+07,29.0544,29.0544,29.0544,22.5416,0,0.612592,0,6.0035e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.33924e+07,29.0679,29.0679,29.0679,22.5416,0,0.611642,0,6.00661e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.3597e+07,29.0958,29.0958,29.0958,22.5416,0,0.621486,0,6.12934e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.28533e+07,29.0945,29.0945,29.0945,22.5416,0,0.583356,0,5.75212e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.41459e+07,29.0873,29.0873,29.0873,22.5416,0,0.650448,0,6.40663e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.46535e+07,29.094,29.094,29.094,22.5416,0,0.676234,0,6.66749e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.54401e+07,29.0993,29.0993,29.0993,22.5416,0,0.716893,0,7.07399e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.59966e+07,29.088,29.088,29.088,22.5416,0,0.746797,0,7.3564e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.28817e+07,29.0868,29.0868,29.0868,22.5416,0,0.583662,0,5.74843e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.49732e+06,29.0382,29.0382,29.0382,22.5416,0,0.330562,0,3.23667e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.13953e+07,28.9942,28.9942,28.9942,22.5416,0,0.512111,0,4.97246e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.36652e+07,29.0164,29.0164,29.0164,22.5416,0,0.627515,0,6.11384e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.41949e+07,29.049,29.049,29.049,22.5416,0,0.654483,0,6.40873e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.43498e+07,29.0605,29.0605,29.0605,22.5416,0,0.661344,0,6.4873e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.46125e+07,29.0879,29.0879,29.0879,22.5416,0,0.674533,0,6.64449e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.38011e+07,29.0855,29.0855,29.0855,22.5416,0,0.632369,0,6.22689e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.50419e+07,29.0786,29.0786,29.0786,22.5416,0,0.697717,0,6.86307e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.56043e+07,29.0852,29.0852,29.0852,22.5416,0,0.726692,0,7.1553e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.62448e+07,29.0892,29.0892,29.0892,22.5416,0,0.759983,0,7.48763e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.68234e+07,29.081,29.081,29.081,22.5416,0,0.791369,0,7.78712e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.45076e+07,29.0795,29.0795,29.0795,22.5416,0,0.668719,0,6.57879e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,29.0725,29.0725,29.0725,29.0725,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.85221e+06,29.0805,29.0805,29.0805,22.5416,0,0.393911,0,3.88351e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.28659e+07,29.0453,29.0453,29.0453,22.5416,0,0.586028,0,5.73533e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.47768e+07,29.0525,29.0525,29.0525,22.5416,0,0.684852,0,6.70964e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.52182e+07,29.0754,29.0754,29.0754,22.5416,0,0.707675,0,6.95768e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.52063e+07,29.0808,29.0808,29.0808,22.5416,0,0.705968,0,6.94654e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.52115e+07,29.0913,29.0913,29.0913,22.5416,0,0.70592,0,6.95728e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.44132e+07,29.085,29.085,29.085,22.5416,0,0.664139,0,6.5392e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.55465e+07,29.0786,29.0786,29.0786,22.5416,0,0.724351,0,7.12506e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.59375e+07,29.083,29.083,29.083,22.5416,0,0.744443,0,7.32759e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.65918e+07,29.0877,29.0877,29.0877,22.5416,0,0.778707,0,7.67035e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.69767e+07,29.0772,29.0772,29.0772,22.5416,0,0.79981,0,7.86565e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.48813e+07,29.0794,29.0794,29.0794,22.5416,0,0.688458,0,6.77283e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,29.0723,29.0723,29.0723,29.0723,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.758e+06,29.0439,29.0439,29.0439,22.5416,0,0.389898,0,3.82241e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.19922e+07,29.0117,29.0117,29.0117,22.5416,0,0.541836,0,5.27544e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.41753e+07,29.0289,29.0289,29.0289,22.5416,0,0.65364,0,6.38071e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.46749e+07,29.0654,29.0654,29.0654,22.5416,0,0.679009,0,6.66568e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.4432e+07,29.0744,29.0744,29.0744,22.5416,0,0.664947,0,6.53651e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.48761e+07,29.0923,29.0923,29.0923,22.5416,0,0.68823,0,6.78393e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.39214e+07,29.0862,29.0862,29.0862,22.5416,0,0.638478,0,6.2877e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.49552e+07,29.0799,29.0799,29.0799,22.5416,0,0.692984,0,6.81791e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.546e+07,29.0843,29.0843,29.0843,22.5416,0,0.718952,0,7.07816e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.607e+07,29.0895,29.0895,29.0895,22.5416,0,0.750641,0,7.39602e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.65408e+07,29.0793,29.0793,29.0793,22.5416,0,0.776251,0,7.63644e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.42932e+07,29.083,29.083,29.083,22.5416,0,0.657498,0,6.47183e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,29.0758,29.0758,29.0758,29.0758,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.77534e+06,28.9315,28.9315,28.9315,22.5416,0,0.34516,0,3.3249e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.18195e+07,28.8713,28.8713,28.8713,22.5416,0,0.532537,0,5.07249e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.32068e+07,28.8878,28.8878,28.8878,22.5416,0,0.603539,0,5.76313e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.2698e+07,28.9329,28.9329,28.9329,22.5416,0,0.57728,0,5.55177e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.33661e+07,28.9723,28.9723,28.9723,22.5416,0,0.610685,0,5.90925e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.29383e+07,29.0067,29.0067,29.0067,22.5416,0,0.588839,0,5.72838e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.17079e+07,29.0378,29.0378,29.0378,22.5416,0,0.526036,0,5.14201e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.36839e+07,29.0504,29.0504,29.0504,22.5416,0,0.626977,0,6.14066e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.43866e+07,29.0686,29.0686,29.0686,22.5416,0,0.66284,0,6.51005e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.4879e+07,29.0763,29.0763,29.0763,22.5416,0,0.687878,0,6.76387e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.4314e+07,29.0764,29.0764,29.0764,22.5416,0,0.658707,0,6.47717e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.13479e+07,29.079,29.079,29.079,22.5416,0,0.506919,0,4.9866e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,29.0692,29.0692,29.0692,29.0692,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.90928e+06,29.1206,29.1206,29.1206,22.5416,0,0.25616,0,2.53821e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.39802e+06,29.0771,29.0771,29.0771,22.5416,0,0.363684,0,3.57677e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.12719e+07,29.0736,29.0736,29.0736,22.5416,0,0.504079,0,4.95452e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.13532e+07,29.0962,29.0962,29.0962,22.5416,0,0.508011,0,5.01057e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.17537e+07,29.1119,29.1119,29.1119,22.5416,0,0.52777,0,5.21784e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.24667e+07,29.127,29.127,29.127,22.5416,0,0.563651,0,5.58543e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.18462e+07,29.1154,29.1154,29.1154,22.5416,0,0.532592,0,5.26837e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.30768e+07,29.1115,29.1115,29.1115,22.5416,0,0.595495,0,5.88707e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.35602e+07,29.1154,29.1154,29.1154,22.5416,0,0.619689,0,6.12985e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.40026e+07,29.1178,29.1178,29.1178,22.5416,0,0.641958,0,6.35247e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.35056e+07,29.11,29.11,29.11,22.5416,0,0.616788,0,6.09613e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.00216e+07,29.1093,29.1093,29.1093,22.5416,0,0.441592,0,4.36413e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,29.0991,29.0991,29.0991,29.0991,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.391e+06,29.1149,29.1149,29.1149,22.5416,0,0.277326,0,2.746e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,8.90806e+06,29.0744,29.0744,29.0744,22.5416,0,0.389968,0,3.83353e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.17233e+07,29.0797,29.0797,29.0797,22.5416,0,0.528368,0,5.1982e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.23217e+07,29.0973,29.0973,29.0973,22.5416,0,0.557972,0,5.50421e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.24681e+07,29.1028,29.1028,29.1028,22.5416,0,0.564228,0,5.57059e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.26235e+07,29.1221,29.1221,29.1221,22.5416,0,0.571644,0,5.66043e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.17897e+07,29.1177,29.1177,29.1177,22.5416,0,0.529609,0,5.24067e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.31113e+07,29.1105,29.1105,29.1105,22.5416,0,0.597118,0,5.90223e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.36285e+07,29.1131,29.1131,29.1131,22.5416,0,0.622909,0,6.15954e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.44334e+07,29.1175,29.1175,29.1175,22.5416,0,0.663828,0,6.56855e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.49856e+07,29.1066,29.1066,29.1066,22.5416,0,0.693041,0,6.84625e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.26873e+07,29.1037,29.1037,29.1037,22.5416,0,0.574463,0,5.67242e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,29.0955,29.0955,29.0955,29.0955,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.23683e+06,29.0406,29.0406,29.0406,22.5416,0,0.317932,0,3.11399e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.00385e+07,28.9944,28.9944,28.9944,22.5416,0,0.444801,0,4.31901e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.26532e+07,29.0136,29.0136,29.0136,22.5416,0,0.575397,0,5.60366e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.32459e+07,29.0484,29.0484,29.0484,22.5416,0,0.60518,0,5.92543e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.35108e+07,29.0752,29.0752,29.0752,22.5416,0,0.617565,0,6.07154e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.36567e+07,29.0984,29.0984,29.0984,22.5416,0,0.624619,0,6.16265e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.28361e+07,29.0972,29.0972,29.0972,22.5416,0,0.582557,0,5.74662e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.41145e+07,29.0926,29.0926,29.0926,22.5416,0,0.648883,0,6.39642e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.45974e+07,29.0966,29.0966,29.0966,22.5416,0,0.673351,0,6.64168e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.54141e+07,29.1009,29.1009,29.1009,22.5416,0,0.71555,0,7.06252e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.58187e+07,29.0897,29.0897,29.0897,22.5416,0,0.737334,0,7.26512e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.36139e+07,29.0886,29.0886,29.0886,22.5416,0,0.622166,0,6.12935e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,29.0808,29.0808,29.0808,29.0808,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.50771e+06,28.9638,28.9638,28.9638,22.5416,0,0.3312,0,3.20619e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.14245e+07,28.9093,28.9093,28.9093,22.5416,0,0.514319,0,4.92823e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.35427e+07,28.9356,28.9356,28.9356,22.5416,0,0.621637,0,5.98088e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.3442e+07,28.9993,28.9993,28.9993,22.5416,0,0.614466,0,5.97093e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.39872e+07,29.0452,29.0452,29.0452,22.5416,0,0.642269,0,6.28556e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.43515e+07,29.0849,29.0849,29.0849,22.5416,0,0.660826,0,6.5065e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.36101e+07,29.0838,29.0838,29.0838,22.5416,0,0.622467,0,6.12782e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.48697e+07,29.0769,29.0769,29.0769,22.5416,0,0.688652,0,6.77215e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.55031e+07,29.0836,29.0836,29.0836,22.5416,0,0.721326,0,7.10072e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.60511e+07,29.0865,29.0865,29.0865,22.5416,0,0.749658,0,7.38288e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.67031e+07,29.077,29.077,29.077,22.5416,0,0.785036,0,7.72007e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.45283e+07,29.0792,29.0792,29.0792,22.5416,0,0.669924,0,6.59033e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,29.0718,29.0718,29.0718,29.0718,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,377759,29.038,29.038,29.038,22.5416,0,0.0140488,0,1.37333e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,558682,28.9965,28.9965,28.9965,22.5416,0,0.0217948,0,2.1169e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,753271,28.9792,28.9792,28.9792,22.5416,0,0.0302742,0,2.9326e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,28.9746,28.9746,28.9746,28.9746,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,50238.4,28.9765,28.9765,28.9765,24.6859,0,0.00103201,0,99958.8
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,129485,28.9945,28.9945,28.9945,22.5416,0,0.00379088,0,368179
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,29.0089,29.0089,29.0089,29.0089,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,29.0089,29.0089,29.0089,29.0089,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,29.0089,29.0089,29.0089,29.0089,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,29.0089,29.0089,29.0089,29.0089,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,29.0089,29.0089,29.0089,29.0089,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,21875.7,29.009,29.009,29.009,26.8531,0,0.000326592,0,31784.5
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,463524,29.0189,29.0189,29.0189,22.5416,0,0.0176884,0,1.72403e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,605339,29.0276,29.0276,29.0276,22.5416,0,0.0237964,0,2.32245e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,725308,29.0186,29.0186,29.0186,22.5416,0,0.0290329,0,2.82957e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,29.0063,29.0063,29.0063,29.0063,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,8.80061e+06,28.843,28.843,28.843,22.5416,0,0.392707,0,3.73422e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.44674e+07,28.7923,28.7923,28.7923,22.5416,0,0.671789,0,6.31909e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.56968e+07,28.8154,28.8154,28.8154,22.5416,0,0.736598,0,6.95359e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.55735e+07,28.8726,28.8726,28.8726,22.5416,0,0.729166,0,6.94619e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.52189e+07,28.9069,28.9069,28.9069,22.5416,0,0.708492,0,6.78588e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.51034e+07,28.9519,28.9519,28.9519,22.5416,0,0.701924,0,6.77052e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.40223e+07,28.9725,28.9725,28.9725,22.5416,0,0.644917,0,6.24072e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.51097e+07,28.998,28.998,28.998,22.5416,0,0.70226,0,6.82264e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.56273e+07,29.0339,29.0339,29.0339,22.5416,0,0.728774,0,7.11949e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.62984e+07,29.0493,29.0493,29.0493,22.5416,0,0.763581,0,7.4773e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.67728e+07,29.0537,29.0537,29.0537,22.5416,0,0.789157,0,7.73298e+07
