Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.44106e+07,29.0616,29.0616,29.0616,22.5416,0,0.663538,0,6.50991e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,29.055,29.055,29.055,29.055,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.12942e+06,29.0057,29.0057,29.0057,22.5416,0,0.312751,0,3.04626e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.13164e+07,28.9532,28.9532,28.9532,22.5416,0,0.508435,0,4.90539e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.33787e+07,28.9774,28.9774,28.9774,22.5416,0,0.613034,0,5.93669e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.37801e+07,29.0319,29.0319,29.0319,22.5416,0,0.632947,0,6.1817e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.39184e+07,29.0668,29.0668,29.0668,22.5416,0,0.638825,0,6.27252e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.41668e+07,29.0866,29.0866,29.0866,22.5416,0,0.651243,0,6.41378e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.33476e+07,29.0863,29.0863,29.0863,22.5416,0,0.608901,0,5.99648e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.45124e+07,29.0823,29.0823,29.0823,22.5416,0,0.669826,0,6.59249e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.5057e+07,29.0877,29.0877,29.0877,22.5416,0,0.697676,0,6.87222e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.56175e+07,29.0923,29.0923,29.0923,22.5416,0,0.726603,0,7.16222e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.53868e+07,29.0834,29.0834,29.0834,22.5416,0,0.714667,0,7.035e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.23184e+07,29.0831,29.0831,29.0831,22.5416,0,0.555521,0,5.46817e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,29.0715,29.0715,29.0715,29.0715,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.92609e+06,29.1014,29.1014,29.1014,22.5416,0,0.302978,0,2.9943e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.07947e+07,29.0583,29.0583,29.0583,22.5416,0,0.482075,0,4.72736e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.29197e+07,29.0644,29.0644,29.0644,22.5416,0,0.588638,0,5.77758e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.34735e+07,29.0909,29.0909,29.0909,22.5416,0,0.616572,0,6.07636e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.32986e+07,29.099,29.099,29.099,22.5416,0,0.606283,0,5.98226e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.37455e+07,29.1111,29.1111,29.1111,22.5416,0,0.629242,0,6.22034e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.21218e+07,29.1141,29.1141,29.1141,22.5416,0,0.546006,0,5.39991e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.39513e+07,29.104,29.104,29.104,22.5416,0,0.640197,0,6.32173e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.44606e+07,29.1063,29.1063,29.1063,22.5416,0,0.666292,0,6.58179e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.45226e+07,29.1062,29.1062,29.1062,22.5416,0,0.669201,0,6.61034e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.40527e+07,29.0994,29.0994,29.0994,22.5416,0,0.645176,0,6.36648e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.25378e+07,29.1112,29.1112,29.1112,22.5416,0,0.565984,0,5.59508e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,29.1116,29.1116,29.1116,29.1116,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.54303e+06,29.1089,29.1089,29.1089,22.5416,0,0.284193,0,2.81143e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.00367e+07,29.064,29.064,29.064,22.5416,0,0.444567,0,4.3634e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.26117e+07,29.0712,29.0712,29.0712,22.5416,0,0.573087,0,5.63086e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.31425e+07,29.0966,29.0966,29.0966,22.5416,0,0.5996,0,5.91422e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.32816e+07,29.1061,29.1061,29.1061,22.5416,0,0.605607,0,5.98215e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.34325e+07,29.1168,29.1168,29.1168,22.5416,0,0.612946,0,6.06444e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.25476e+07,29.1082,29.1082,29.1082,22.5416,0,0.567827,0,5.61079e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.3839e+07,29.1003,29.1003,29.1003,22.5416,0,0.634546,0,6.26238e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.43999e+07,29.1033,29.1033,29.1033,22.5416,0,0.662973,0,6.54597e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.51298e+07,29.1061,29.1061,29.1061,22.5416,0,0.700432,0,6.91879e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.53131e+07,29.0939,29.0939,29.0939,22.5416,0,0.710242,0,7.00259e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.31319e+07,29.0926,29.0926,29.0926,22.5416,0,0.596938,0,5.88435e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,29.0851,29.0851,29.0851,29.0851,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,6.85159e+06,29.0579,29.0579,29.0579,22.5416,0,0.298383,0,2.92908e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.00693e+07,29.0185,29.0185,29.0185,22.5416,0,0.446344,0,4.35019e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.25668e+07,29.0378,29.0378,29.0378,22.5416,0,0.570947,0,5.58113e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.31585e+07,29.0667,29.0667,29.0667,22.5416,0,0.600707,0,5.8981e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.33305e+07,29.0771,29.0771,29.0771,22.5416,0,0.608327,0,5.98246e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.35512e+07,29.1007,29.1007,29.1007,22.5416,0,0.619128,0,6.11068e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.28128e+07,29.0978,29.0978,29.0978,22.5416,0,0.581358,0,5.7353e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.4174e+07,29.0915,29.0915,29.0915,22.5416,0,0.651966,0,6.42569e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.48461e+07,29.0961,29.0961,29.0961,22.5416,0,0.6864,0,6.76986e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.55232e+07,29.0986,29.0986,29.0986,22.5416,0,0.721326,0,7.11696e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.59853e+07,29.0853,29.0853,29.0853,22.5416,0,0.74623,0,7.34778e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.38364e+07,29.086,29.086,29.086,22.5416,0,0.633751,0,6.24096e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,29.0784,29.0784,29.0784,29.0784,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,107004,29.0885,29.0885,29.0885,24.7205,0,0.00326106,0,321446
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,381404,29.148,29.148,29.148,22.5416,0,0.0141512,0,1.40755e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,500261,29.2119,29.2119,29.2119,22.5416,0,0.0192028,0,1.92748e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,29.2289,29.2289,29.2289,29.2289,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,73474.3,29.2289,29.2289,29.2289,24.7707,0,0.00187411,0,188588
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,29.2294,29.2294,29.2294,29.2294,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.54056e+06,29.0119,29.0119,29.0119,22.5416,0,0.38038,0,3.71662e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.16276e+07,28.9631,28.9631,28.9631,22.5416,0,0.521896,0,5.04289e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.45566e+07,28.9678,28.9678,28.9678,22.5416,0,0.673553,0,6.51302e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.42009e+07,29.0043,29.0043,29.0043,22.5416,0,0.654517,0,6.36494e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.4722e+07,29.0321,29.0321,29.0321,22.5416,0,0.681262,0,6.65357e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.59074e+07,29.0601,29.0601,29.0601,22.5416,0,0.744552,0,7.30311e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.52215e+07,29.0637,29.0637,29.0637,22.5416,0,0.70889,0,6.95708e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.6375e+07,29.0658,29.0658,29.0658,22.5416,0,0.770892,0,7.56799e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.69889e+07,29.0722,29.0722,29.0722,22.5416,0,0.802844,0,7.88947e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.74029e+07,29.0767,29.0767,29.0767,22.5416,0,0.823876,0,8.10168e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.76431e+07,29.0687,29.0687,29.0687,22.5416,0,0.836788,0,8.21855e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.54475e+07,29.0751,29.0751,29.0751,22.5416,0,0.718826,0,7.06693e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,29.068,29.068,29.068,29.068,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,29.068,29.068,29.068,29.068,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,29.068,29.068,29.068,29.068,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,29.068,29.068,29.068,29.068,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,29.068,29.068,29.068,29.068,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.24002e+06,29.0441,29.0441,29.0441,22.5416,0,0.363613,0,3.56224e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.13217e+07,29.011,29.011,29.011,22.5416,0,0.507615,0,4.94155e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.37601e+07,29.0282,29.0282,29.0282,22.5416,0,0.631678,0,6.16565e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.43267e+07,29.063,29.063,29.063,22.5416,0,0.660293,0,6.47955e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.45851e+07,29.0834,29.0834,29.0834,22.5416,0,0.673275,0,6.62749e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.49341e+07,29.0923,29.0923,29.0923,22.5416,0,0.692103,0,6.82215e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.41496e+07,29.0851,29.0851,29.0851,22.5416,0,0.651951,0,6.41935e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.52991e+07,29.078,29.078,29.078,22.5416,0,0.71283,0,7.01115e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.56437e+07,29.0805,29.0805,29.0805,22.5416,0,0.729802,0,7.18072e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.62697e+07,29.0857,29.0857,29.0857,22.5416,0,0.761957,0,7.50315e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.65433e+07,29.0849,29.0849,29.0849,22.5416,0,0.776616,0,7.64655e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.38865e+07,29.0761,29.0761,29.0761,22.5416,0,0.636664,0,6.26021e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,29.0686,29.0686,29.0686,29.0686,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.19034e+06,28.9607,28.9607,28.9607,22.5416,0,0.314714,0,3.04361e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.01872e+07,28.9078,28.9078,28.9078,22.5416,0,0.452371,0,4.33368e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.27607e+07,28.9312,28.9312,28.9312,22.5416,0,0.581486,0,5.59068e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.32564e+07,28.9902,28.9902,28.9902,22.5416,0,0.606147,0,5.88166e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.36846e+07,29.0459,29.0459,29.0459,22.5416,0,0.626958,0,6.13631e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.38956e+07,29.0681,29.0681,29.0681,22.5416,0,0.637889,0,6.26456e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.32787e+07,29.0757,29.0757,29.0757,22.5416,0,0.606625,0,5.96439e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.4528e+07,29.0752,29.0752,29.0752,22.5416,0,0.671878,0,6.60545e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.5143e+07,29.0808,29.0808,29.0808,22.5416,0,0.70309,0,6.91825e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.56914e+07,29.0851,29.0851,29.0851,22.5416,0,0.730893,0,7.19651e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.60285e+07,29.0857,29.0857,29.0857,22.5416,0,0.748812,0,7.37362e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.34058e+07,29.0783,29.0783,29.0783,22.5416,0,0.611613,0,6.01591e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,29.0712,29.0712,29.0712,29.0712,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,6.94695e+06,29.0296,29.0296,29.0296,22.5416,0,0.303148,0,2.96284e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.00487e+07,28.9814,28.9814,28.9814,22.5416,0,0.445019,0,4.31246e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.28102e+07,29.0041,29.0041,29.0041,22.5416,0,0.583332,0,5.67258e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.35273e+07,29.0387,29.0387,29.0387,22.5416,0,0.619502,0,6.05666e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.3923e+07,29.0602,29.0602,29.0602,22.5416,0,0.63916,0,6.26947e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.41279e+07,29.083,29.083,29.083,22.5416,0,0.64973,0,6.39543e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.34312e+07,29.0812,29.0812,29.0812,22.5416,0,0.614349,0,6.04548e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.46372e+07,29.0772,29.0772,29.0772,22.5416,0,0.677614,0,6.66388e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.53116e+07,29.0836,29.0836,29.0836,22.5416,0,0.711964,0,7.00855e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.59773e+07,29.0892,29.0892,29.0892,22.5416,0,0.746091,0,7.35076e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.62183e+07,29.0883,29.0883,29.0883,22.5416,0,0.758897,0,7.47599e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.35665e+07,29.0808,29.0808,29.0808,22.5416,0,0.619824,0,6.09895e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,29.0738,29.0738,29.0738,29.0738,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.8071e+06,28.9865,28.9865,28.9865,22.5416,0,0.298267,0,2.89658e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.0568e+07,28.9209,28.9209,28.9209,22.5416,0,0.470685,0,4.51836e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.33195e+07,28.9368,28.9368,28.9368,22.5416,0,0.609747,0,5.86757e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.38416e+07,28.9759,28.9759,28.9759,22.5416,0,0.636264,0,6.16027e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.42808e+07,29.0297,29.0297,29.0297,22.5416,0,0.658056,0,6.42469e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.47406e+07,29.0669,29.0669,29.0669,22.5416,0,0.682097,0,6.69747e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.38355e+07,29.0709,29.0709,29.0709,22.5416,0,0.634929,0,6.2381e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.48017e+07,29.0601,29.0601,29.0601,22.5416,0,0.685279,0,6.72169e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.5477e+07,29.0643,29.0643,29.0643,22.5416,0,0.720572,0,7.07235e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.63561e+07,29.0731,29.0731,29.0731,22.5416,0,0.766567,0,7.53398e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.65857e+07,29.0803,29.0803,29.0803,22.5416,0,0.778639,0,7.66104e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.34452e+07,29.074,29.074,29.074,22.5416,0,0.612809,0,6.02361e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,29.0678,29.0678,29.0678,29.0678,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,141063,29.0821,29.0821,29.0821,25.8047,0,0.00497795,0,490988
08/05/2009 18:00,8,5,3,18,0,35,17,0,412013,29.1767,29.1767,29.1767,22.5416,0,0.015434,0,1.54117e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,405586,29.2398,29.2398,29.2398,22.5416,0,0.0151617,0,1.52817e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,29.2552,29.2552,29.2552,29.2552,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,62378.5,29.2552,29.2552,29.2552,24.7795,0,0.0015277,0,154332
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,185990,29.2563,29.2563,29.2563,22.5416,0,0.00612654,0,619028
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,133494,29.2582,29.2582,29.2582,22.5416,0,0.00394092,0,398302
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,29.2589,29.2589,29.2589,29.2589,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,29.2589,29.2589,29.2589,29.2589,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,29.2589,29.2589,29.2589,29.2589,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,29.2589,29.2589,29.2589,29.2589,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,278682,29.2511,29.2511,29.2511,22.5416,0,0.00984074,0,993379
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,627434,29.229,29.229,29.229,22.5416,0,0.0246895,0,2.48447e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,762905,29.2068,29.2068,29.2068,22.5416,0,0.0306018,0,3.06915e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,773518,29.1877,29.1877,29.1877,22.5416,0,0.0310746,0,3.10768e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,342470,29.1754,29.1754,29.1754,22.5416,0,0.0125153,0,1.24931e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,29.1701,29.1701,29.1701,29.1701,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.04822e+07,28.8844,28.8844,28.8844,22.5416,0,0.472585,0,4.52591e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.54095e+07,28.8457,28.8457,28.8457,22.5416,0,0.720318,0,6.83351e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.69289e+07,28.8564,28.8564,28.8564,22.5416,0,0.802287,0,7.6233e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.6903e+07,28.894,28.894,28.894,22.5416,0,0.800309,0,7.64979e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.66735e+07,28.9445,28.9445,28.9445,22.5416,0,0.786644,0,7.57885e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.6494e+07,28.9794,28.9794,28.9794,22.5416,0,0.776753,0,7.52456e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.57223e+07,29.0081,29.0081,29.0081,22.5416,0,0.735666,0,7.15828e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.67662e+07,29.021,29.021,29.021,22.5416,0,0.792341,0,7.72512e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.72498e+07,29.0396,29.0396,29.0396,22.5416,0,0.817152,0,7.98991e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.77081e+07,29.0488,29.0488,29.0488,22.5416,0,0.840612,0,8.23097e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.7895e+07,29.0573,29.0573,29.0573,22.5416,0,0.85048,0,8.33841e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.51652e+07,29.0541,29.0541,29.0541,22.5416,0,0.703444,0,6.89352e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,29.0501,29.0501,29.0501,29.0501,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.09436e+06,29.0283,29.0283,29.0283,22.5416,0,0.358382,0,3.50242e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.14608e+07,28.9888,28.9888,28.9888,22.5416,0,0.515338,0,4.9996e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.39363e+07,29.0086,29.0086,29.0086,22.5416,0,0.641729,0,6.24477e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.4558e+07,29.0525,29.0525,29.0525,22.5416,0,0.673382,0,6.59744e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.49568e+07,29.0791,29.0791,29.0791,22.5416,0,0.693293,0,6.82012e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.50563e+07,29.0867,29.0867,29.0867,22.5416,0,0.698662,0,6.88086e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.43142e+07,29.0804,29.0804,29.0804,22.5416,0,0.660341,0,6.49727e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.55696e+07,29.0729,29.0729,29.0729,22.5416,0,0.727061,0,7.14543e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.60914e+07,29.0765,29.0765,29.0765,22.5416,0,0.753747,0,7.41187e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.66237e+07,29.0791,29.0791,29.0791,22.5416,0,0.781002,0,7.68286e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.68447e+07,29.0774,29.0774,29.0774,22.5416,0,0.792809,0,7.79704e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.4152e+07,29.068,29.068,29.068,22.5416,0,0.650235,0,6.38564e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,29.0612,29.0612,29.0612,29.0612,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.17629e+06,28.9295,28.9295,28.9295,22.5416,0,0.315918,0,3.04104e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.07928e+07,28.8588,28.8588,28.8588,22.5416,0,0.481184,0,4.57417e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.27927e+07,28.8724,28.8724,28.8724,22.5416,0,0.582054,0,5.54453e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.28283e+07,28.9162,28.9162,28.9162,22.5416,0,0.58348,0,5.59671e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.36745e+07,28.9647,28.9647,28.9647,22.5416,0,0.626532,0,6.05542e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.38314e+07,28.9963,28.9963,28.9963,22.5416,0,0.634682,0,6.16448e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.34676e+07,29.015,29.015,29.015,22.5416,0,0.616804,0,6.00815e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.48008e+07,29.0296,29.0296,29.0296,22.5416,0,0.687029,0,6.70733e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.52308e+07,29.0454,29.0454,29.0454,22.5416,0,0.708375,0,6.93249e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.61036e+07,29.0641,29.0641,29.0641,22.5416,0,0.753464,0,7.39493e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.60782e+07,29.0686,29.0686,29.0686,22.5416,0,0.751703,0,7.38276e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.2893e+07,29.0661,29.0661,29.0661,22.5416,0,0.584714,0,5.74051e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,29.0562,29.0562,29.0562,29.0562,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.44295e+06,29.032,29.032,29.032,22.5416,0,0.328494,0,3.21245e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.05025e+07,28.9868,28.9868,28.9868,22.5416,0,0.46665,0,4.52589e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.31979e+07,29.0079,29.0079,29.0079,22.5416,0,0.602594,0,5.86333e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.40453e+07,29.0546,29.0546,29.0546,22.5416,0,0.645881,0,6.33006e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.45464e+07,29.0819,29.0819,29.0819,22.5416,0,0.671403,0,6.6076e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.46943e+07,29.0898,29.0898,29.0898,22.5416,0,0.679497,0,6.69533e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.38434e+07,29.085,29.085,29.085,22.5416,0,0.635734,0,6.25953e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.49859e+07,29.0793,29.0793,29.0793,22.5416,0,0.695859,0,6.84557e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.57108e+07,29.0865,29.0865,29.0865,22.5416,0,0.733242,0,7.22121e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.61539e+07,29.0878,29.0878,29.0878,22.5416,0,0.755696,0,7.44381e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.63104e+07,29.0866,29.0866,29.0866,22.5416,0,0.763835,0,7.52263e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.34674e+07,29.0775,29.0775,29.0775,22.5416,0,0.61427,0,6.04129e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,29.0707,29.0707,29.0707,29.0707,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.02574e+06,29.0041,29.0041,29.0041,22.5416,0,0.305321,0,2.97248e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.39827e+06,28.962,28.962,28.962,22.5416,0,0.41281,0,3.98826e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.21494e+07,28.9789,28.9789,28.9789,22.5416,0,0.549381,0,5.32154e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.28388e+07,29.018,29.018,29.018,22.5416,0,0.584188,0,5.69313e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.34111e+07,29.0489,29.0489,29.0489,22.5416,0,0.612863,0,6.00112e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.36521e+07,29.0667,29.0667,29.0667,22.5416,0,0.625401,0,6.14062e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.28757e+07,29.0669,29.0669,29.0669,22.5416,0,0.586036,0,5.75422e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.41146e+07,29.0649,29.0649,29.0649,22.5416,0,0.650394,0,6.38417e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.47873e+07,29.0764,29.0764,29.0764,22.5416,0,0.684468,0,6.7305e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.54933e+07,29.085,29.085,29.085,22.5416,0,0.720425,0,7.09343e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.57371e+07,29.088,29.088,29.088,22.5416,0,0.733142,0,7.22193e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.30654e+07,29.0804,29.0804,29.0804,22.5416,0,0.593815,0,5.84271e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,29.0737,29.0737,29.0737,29.0737,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.91067e+06,29.0231,29.0231,29.0231,22.5416,0,0.162032,0,1.58228e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.37903e+06,28.9592,28.9592,28.9592,22.5416,0,0.225528,0,2.17806e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,8.78024e+06,28.9677,28.9677,28.9677,22.5416,0,0.384818,0,3.72099e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.41332e+06,29.0096,29.0096,29.0096,22.5416,0,0.414764,0,4.03673e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,9.86572e+06,29.067,29.067,29.067,22.5416,0,0.435348,0,4.27488e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.02767e+07,29.1111,29.1111,29.1111,22.5416,0,0.455017,0,4.49808e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.51926e+06,29.1146,29.1146,29.1146,22.5416,0,0.418394,0,4.13823e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.08307e+07,29.1082,29.1082,29.1082,22.5416,0,0.483121,0,4.77374e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.1414e+07,29.1175,29.1175,29.1175,22.5416,0,0.51115,0,5.05782e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.20534e+07,29.1242,29.1242,29.1242,22.5416,0,0.542237,0,5.37089e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.23718e+07,29.1282,29.1282,29.1282,22.5416,0,0.558568,0,5.53608e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,9.65043e+06,29.1208,29.1208,29.1208,22.5416,0,0.424258,0,4.2002e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,29.1129,29.1129,29.1129,29.1129,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.73407e+06,29.0203,29.0203,29.0203,22.5416,0,0.153694,0,1.50063e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.36502e+06,28.9471,28.9471,28.9471,22.5416,0,0.224719,0,2.16612e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.88345e+06,28.9568,28.9568,28.9568,22.5416,0,0.389603,0,3.76087e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,9.63674e+06,28.9971,28.9971,28.9971,22.5416,0,0.425489,0,4.13312e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.01891e+07,29.0347,29.0347,29.0347,22.5416,0,0.451157,0,4.40802e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.04297e+07,29.058,29.058,29.058,22.5416,0,0.462682,0,4.53684e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,9.81402e+06,29.0657,29.0657,29.0657,22.5416,0,0.432824,0,4.24906e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.12511e+07,29.0721,29.0721,29.0721,22.5416,0,0.504012,0,4.95278e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.19748e+07,29.0835,29.0835,29.0835,22.5416,0,0.539267,0,5.30844e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.31495e+07,29.0944,29.0944,29.0944,22.5416,0,0.59787,0,5.89513e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.25275e+07,29.0983,29.0983,29.0983,22.5416,0,0.566082,0,5.58507e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.41594e+06,29.0919,29.0919,29.0919,22.5416,0,0.364088,0,3.58868e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
