Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,29.0754,29.0754,29.0754,29.0754,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.41415e+06,29.1369,29.1369,29.1369,22.5416,0,0.141671,0,1.40557e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.54262e+06,29.0955,29.0955,29.0955,22.5416,0,0.141931,0,1.39971e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.05709e+06,29.0979,29.0979,29.0979,22.5416,0,0.348095,0,3.43412e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.43753e+06,29.1304,29.1304,29.1304,22.5416,0,0.365946,0,3.62823e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.52933e+06,29.1588,29.1588,29.1588,22.5416,0,0.370281,0,3.68695e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,9.62617e+06,29.1752,29.1752,29.1752,22.5416,0,0.422674,0,4.21906e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.97562e+06,29.1643,29.1643,29.1643,22.5416,0,0.391387,0,3.90037e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.03476e+07,29.1558,29.1558,29.1558,22.5416,0,0.458941,0,4.56768e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.09535e+07,29.1576,29.1576,29.1576,22.5416,0,0.487983,0,4.85802e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.16317e+07,29.1571,29.1571,29.1571,22.5416,0,0.520892,0,5.18527e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.18342e+07,29.1522,29.1522,29.1522,22.5416,0,0.531164,0,5.28362e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,8.84107e+06,29.1397,29.1397,29.1397,22.5416,0,0.385314,0,3.82558e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,29.1317,29.1317,29.1317,29.1317,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.21278e+06,29.099,29.099,29.099,22.5416,0,0.0896031,0,8.8514e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.59772e+06,28.98,28.98,28.98,22.5416,0,0.146221,0,1.4168e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.21887e+06,28.9701,28.9701,28.9701,22.5416,0,0.311313,0,3.01135e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.07863e+06,29.0083,29.0083,29.0083,22.5416,0,0.351159,0,3.41702e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.44202e+06,29.0497,29.0497,29.0497,22.5416,0,0.367079,0,3.59485e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.58303e+06,29.0807,29.0807,29.0807,22.5416,0,0.373444,0,3.67459e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.90408e+06,29.0886,29.0886,29.0886,22.5416,0,0.341342,0,3.36276e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.30389e+06,29.0912,29.0912,29.0912,22.5416,0,0.408223,0,4.02324e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.00934e+07,29.1092,29.1092,29.1092,22.5416,0,0.445939,0,4.40703e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.06576e+07,29.1254,29.1254,29.1254,22.5416,0,0.472719,0,4.68317e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.11766e+07,29.1315,29.1315,29.1315,22.5416,0,0.498601,0,4.94417e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.39041e+06,29.1247,29.1247,29.1247,22.5416,0,0.363679,0,3.60255e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,29.1168,29.1168,29.1168,29.1168,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.31309e+06,29.0911,29.0911,29.0911,22.5416,0,0.0919808,0,9.07376e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.62483e+06,29.0007,29.0007,29.0007,22.5416,0,0.147189,0,1.43066e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.41719e+06,29.0073,29.0073,29.0073,22.5416,0,0.320115,0,3.11446e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.33568e+06,29.0702,29.0702,29.0702,22.5416,0,0.362764,0,3.56392e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,8.77879e+06,29.1094,29.1094,29.1094,22.5416,0,0.382636,0,3.7816e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.13721e+06,29.1276,29.1276,29.1276,22.5416,0,0.399518,0,3.95934e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.37814e+06,29.1292,29.1292,29.1292,22.5416,0,0.3635,0,3.60322e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,9.90446e+06,29.124,29.124,29.124,22.5416,0,0.437402,0,4.33236e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.05333e+07,29.1366,29.1366,29.1366,22.5416,0,0.467152,0,4.63588e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.12654e+07,29.1397,29.1397,29.1397,22.5416,0,0.502519,0,4.98926e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.17228e+07,29.1437,29.1437,29.1437,22.5416,0,0.525635,0,5.22187e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,8.99978e+06,29.1336,29.1336,29.1336,22.5416,0,0.392793,0,3.89623e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,29.1257,29.1257,29.1257,29.1257,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.62656e+06,28.8529,28.8529,28.8529,22.5416,0,0.240863,0,2.29472e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.47963e+06,28.7778,28.7778,28.7778,22.5416,0,0.322904,0,3.03036e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.08437e+07,28.7964,28.7964,28.7964,22.5416,0,0.486229,0,4.57617e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.12686e+07,28.8635,28.8635,28.8635,22.5416,0,0.506815,0,4.82102e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.15051e+07,28.9173,28.9173,28.9173,22.5416,0,0.517288,0,4.96263e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.14694e+07,28.9518,28.9518,28.9518,22.5416,0,0.514855,0,4.96608e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.0688e+07,28.9932,28.9932,28.9932,22.5416,0,0.475814,0,4.61916e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.1963e+07,29.0173,29.0173,29.0173,22.5416,0,0.539699,0,5.25892e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.28166e+07,29.0494,29.0494,29.0494,22.5416,0,0.582228,0,5.70155e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.35339e+07,29.0763,29.0763,29.0763,22.5416,0,0.617915,0,6.07594e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.38323e+07,29.0884,29.0884,29.0884,22.5416,0,0.632981,0,6.23566e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.05376e+07,29.0879,29.0879,29.0879,22.5416,0,0.466239,0,4.59266e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,29.0813,29.0813,29.0813,29.0813,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.16814e+06,29.0406,29.0406,29.0406,22.5416,0,0.178115,0,1.74304e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.69312e+06,28.9591,28.9591,28.9591,22.5416,0,0.193205,0,1.86571e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.42918e+06,28.9596,28.9596,28.9596,22.5416,0,0.367243,0,3.54661e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,9.63255e+06,29.0021,29.0021,29.0021,22.5416,0,0.424214,0,4.12397e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.0573e+07,29.04,29.04,29.04,22.5416,0,0.469963,0,4.59555e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,9.91326e+06,29.0612,29.0612,29.0612,22.5416,0,0.437497,0,4.292e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.40061e+06,29.0877,29.0877,29.0877,22.5416,0,0.364344,0,3.58884e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.04073e+07,29.0881,29.0881,29.0881,22.5416,0,0.461989,0,4.55096e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.15532e+07,29.1044,29.1044,29.1044,22.5416,0,0.518343,0,5.11878e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.18743e+07,29.1114,29.1114,29.1114,22.5416,0,0.533416,0,5.27326e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.18575e+07,29.1195,29.1195,29.1195,22.5416,0,0.532412,0,5.26988e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.07227e+06,29.1159,29.1159,29.1159,22.5416,0,0.395513,0,3.91269e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,29.1098,29.1098,29.1098,29.1098,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.82007e+06,29.0733,29.0733,29.0733,22.5416,0,0.113559,0,1.11724e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.57901e+06,29.0053,29.0053,29.0053,22.5416,0,0.14409,0,1.40157e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.31759e+06,29.0016,29.0016,29.0016,22.5416,0,0.314067,0,3.05292e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.83491e+06,29.036,29.036,29.036,22.5416,0,0.386091,0,3.77311e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.55489e+06,29.0719,29.0719,29.0719,22.5416,0,0.419907,0,4.12624e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,9.92612e+06,29.0937,29.0937,29.0937,22.5416,0,0.438012,0,4.31849e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.43252e+06,29.1068,29.1068,29.1068,22.5416,0,0.414406,0,4.09391e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.0857e+07,29.1088,29.1088,29.1088,22.5416,0,0.483967,0,4.78256e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.12332e+07,29.1179,29.1179,29.1179,22.5416,0,0.501868,0,4.96629e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.19136e+07,29.1234,29.1234,29.1234,22.5416,0,0.535127,0,5.29985e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.25743e+07,29.1284,29.1284,29.1284,22.5416,0,0.568432,0,5.634e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,9.77981e+06,29.1257,29.1257,29.1257,22.5416,0,0.430138,0,4.26157e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,29.1256,29.1256,29.1256,29.1256,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.25128e+06,29.011,29.011,29.011,22.5416,0,0.134152,0,1.30774e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.2993e+06,28.8921,28.8921,28.8921,22.5416,0,0.221455,0,2.11644e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.20939e+06,28.9018,28.9018,28.9018,22.5416,0,0.405207,0,3.87792e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.00676e+07,28.9443,28.9443,28.9443,22.5416,0,0.446805,0,4.30461e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.04592e+07,29.0141,29.0141,29.0141,22.5416,0,0.464713,0,4.52605e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.06542e+07,29.0526,29.0526,29.0526,22.5416,0,0.474057,0,4.64454e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.98554e+06,29.0614,29.0614,29.0614,22.5416,0,0.441615,0,4.33251e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.13906e+07,29.0675,29.0675,29.0675,22.5416,0,0.511456,0,5.02242e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.22343e+07,29.0865,29.0865,29.0865,22.5416,0,0.552522,0,5.44144e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.30012e+07,29.0963,29.0963,29.0963,22.5416,0,0.590458,0,5.82372e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.34006e+07,29.1049,29.1049,29.1049,22.5416,0,0.610982,0,6.03408e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.07682e+07,29.1013,29.1013,29.1013,22.5416,0,0.478738,0,4.72548e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,29.0942,29.0942,29.0942,29.0942,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.55429e+06,28.9455,28.9455,28.9455,22.5416,0,0.191276,0,1.84649e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.57839e+06,28.8536,28.8536,28.8536,22.5416,0,0.280414,0,2.66356e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,9.89136e+06,28.8681,28.8681,28.8681,22.5416,0,0.438901,0,4.17814e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.04917e+07,28.9106,28.9106,28.9106,22.5416,0,0.468053,0,4.48556e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.06928e+07,28.9727,28.9727,28.9727,22.5416,0,0.476612,0,4.61214e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.08798e+07,29.0385,29.0385,29.0385,22.5416,0,0.485296,0,4.74442e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.01319e+07,29.0567,29.0567,29.0567,22.5416,0,0.448723,0,4.39908e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.14782e+07,29.0596,29.0596,29.0596,22.5416,0,0.515843,0,5.05931e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.19587e+07,29.0803,29.0803,29.0803,22.5416,0,0.538617,0,5.29945e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.20207e+07,29.0939,29.0939,29.0939,22.5416,0,0.541137,0,5.33534e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.31767e+07,29.1036,29.1036,29.1036,22.5416,0,0.599081,0,5.9154e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.06275e+07,29.1022,29.1022,29.1022,22.5416,0,0.471631,0,4.65595e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,29.1022,29.1022,29.1022,29.1022,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.72952e+06,28.9041,28.9041,28.9041,22.5416,0,0.108825,0,1.04491e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.48384e+06,28.7368,28.7368,28.7368,22.5416,0,0.185449,0,1.72909e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.32584e+06,28.749,28.749,28.749,22.5416,0,0.363834,0,3.39827e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.04186e+06,28.8242,28.8242,28.8242,22.5416,0,0.397629,0,3.75887e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.36564e+06,28.9063,28.9063,28.9063,22.5416,0,0.412042,0,3.94606e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.44872e+06,28.9883,28.9883,28.9883,22.5416,0,0.415354,0,4.02909e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.74877e+06,29.0173,29.0173,29.0173,22.5416,0,0.3817,0,3.71936e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.017e+07,29.029,29.029,29.029,22.5416,0,0.451026,0,4.40283e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.09696e+07,29.0596,29.0596,29.0596,22.5416,0,0.489433,0,4.80039e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.16562e+07,29.0904,29.0904,29.0904,22.5416,0,0.52248,0,5.14862e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.21673e+07,29.1039,29.1039,29.1039,22.5416,0,0.548128,0,5.41255e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.45151e+06,29.1041,29.1041,29.1041,22.5416,0,0.414154,0,4.08974e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,29.0971,29.0971,29.0971,29.0971,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.30987e+06,29.0457,29.0457,29.0457,22.5416,0,0.134947,0,1.32225e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.1131e+06,28.9593,28.9593,28.9593,22.5416,0,0.212897,0,2.05609e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.91822e+06,28.9688,28.9688,28.9688,22.5416,0,0.390579,0,3.77737e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.01376e+07,29.0071,29.0071,29.0071,22.5416,0,0.449645,0,4.37456e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.06314e+07,29.0626,29.0626,29.0626,22.5416,0,0.473059,0,4.64202e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.13749e+07,29.1024,29.1024,29.1024,22.5416,0,0.51128,0,5.0476e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.07587e+07,29.1025,29.1025,29.1025,22.5416,0,0.482234,0,4.76084e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.20653e+07,29.0974,29.0974,29.0974,22.5416,0,0.54797,0,5.4056e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.2963e+07,29.1045,29.1045,29.1045,22.5416,0,0.591891,0,5.84519e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.35993e+07,29.1124,29.1124,29.1124,22.5416,0,0.622624,0,6.15611e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.38039e+07,29.1151,29.1151,29.1151,22.5416,0,0.632284,0,6.25421e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.08215e+07,29.1077,29.1077,29.1077,22.5416,0,0.48134,0,4.75582e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,29.1006,29.1006,29.1006,29.1006,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.72266e+06,29.0022,29.0022,29.0022,22.5416,0,0.200286,0,1.94914e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.92042e+06,28.9216,28.9216,28.9216,22.5416,0,0.203103,0,1.94983e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,8.85039e+06,28.9238,28.9238,28.9238,22.5416,0,0.386801,0,3.71461e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.2292e+06,28.9636,28.9636,28.9636,22.5416,0,0.404584,0,3.90963e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.95738e+06,29.003,29.003,29.003,22.5416,0,0.439551,0,4.27362e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.06602e+07,29.0389,29.0389,29.0389,22.5416,0,0.474113,0,4.63533e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,9.79981e+06,29.054,29.054,29.054,22.5416,0,0.431554,0,4.22901e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.14826e+07,29.059,29.059,29.059,22.5416,0,0.515701,0,5.05744e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.28894e+07,29.0757,29.0757,29.0757,22.5416,0,0.587556,0,5.77692e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.35208e+07,29.0838,29.0838,29.0838,22.5416,0,0.618738,0,6.09103e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.38149e+07,29.0923,29.0923,29.0923,22.5416,0,0.633205,0,6.24153e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.00472e+07,29.0924,29.0924,29.0924,22.5416,0,0.442705,0,4.36387e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,29.0868,29.0868,29.0868,29.0868,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.30126e+06,29.0977,29.0977,29.0977,22.5416,0,0.181243,0,1.78867e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.84134e+06,29.0406,29.0406,29.0406,22.5416,0,0.244962,0,2.39554e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.04137e+07,29.0548,29.0548,29.0548,22.5416,0,0.462549,0,4.53336e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.13516e+07,29.0829,29.0829,29.0829,22.5416,0,0.508714,0,5.00726e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.2172e+07,29.107,29.107,29.107,22.5416,0,0.550159,0,5.43516e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.25864e+07,29.1198,29.1198,29.1198,22.5416,0,0.572745,0,5.66935e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.20715e+07,29.1104,29.1104,29.1104,22.5416,0,0.548625,0,5.42284e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.32047e+07,29.1035,29.1035,29.1035,22.5416,0,0.606535,0,5.98886e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.37902e+07,29.1064,29.1064,29.1064,22.5416,0,0.634571,0,6.26852e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.43919e+07,29.1101,29.1101,29.1101,22.5416,0,0.663885,0,6.5618e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.4387e+07,29.111,29.111,29.111,22.5416,0,0.662542,0,6.54934e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.09944e+07,29.1021,29.1021,29.1021,22.5416,0,0.489339,0,4.83069e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,29.0957,29.0957,29.0957,29.0957,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.8829e+06,29.0166,29.0166,29.0166,22.5416,0,0.208585,0,2.03518e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.58171e+06,28.9415,28.9415,28.9415,22.5416,0,0.326667,0,3.14602e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.12559e+07,28.9581,28.9581,28.9581,22.5416,0,0.505342,0,4.87909e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.23926e+07,28.9953,28.9953,28.9953,22.5416,0,0.562589,0,5.46336e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.2979e+07,29.027,29.027,29.027,22.5416,0,0.592573,0,5.78293e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.30873e+07,29.0589,29.0589,29.0589,22.5416,0,0.598038,0,5.86493e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.26106e+07,29.0626,29.0626,29.0626,22.5416,0,0.575364,0,5.64572e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.38496e+07,29.0627,29.0627,29.0627,22.5416,0,0.639483,0,6.27493e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.34027e+07,29.0779,29.0779,29.0779,22.5416,0,0.61256,0,6.02481e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.28588e+07,29.0932,29.0932,29.0932,22.5416,0,0.584036,0,5.75769e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.29457e+07,29.0929,29.0929,29.0929,22.5416,0,0.588329,0,5.79974e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.00111e+07,29.101,29.101,29.101,22.5416,0,0.44105,0,4.35323e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,29.0983,29.0983,29.0983,29.0983,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.63631e+06,28.8992,28.8992,28.8992,22.5416,0,0.104621,0,1.00385e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.52234e+06,28.7483,28.7483,28.7483,22.5416,0,0.142513,0,1.33096e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.02091e+06,28.7571,28.7571,28.7571,22.5416,0,0.349473,0,3.26844e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.9715e+06,28.8037,28.8037,28.8037,22.5416,0,0.394844,0,3.72043e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.45777e+06,28.8716,28.8716,28.8716,22.5416,0,0.418144,0,3.98265e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,9.69844e+06,28.9528,28.9528,28.9528,22.5416,0,0.430725,0,4.15518e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.05017e+06,28.9788,28.9788,28.9788,22.5416,0,0.400586,0,3.88018e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.03337e+07,28.9951,28.9951,28.9951,22.5416,0,0.463443,0,4.50039e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.11336e+07,29.0315,29.0315,29.0315,22.5416,0,0.500798,0,4.89063e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.18668e+07,29.0722,29.0722,29.0722,22.5416,0,0.535128,0,5.25864e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.21359e+07,29.088,29.088,29.088,22.5416,0,0.547668,0,5.39484e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.36931e+06,29.0974,29.0974,29.0974,22.5416,0,0.411049,0,4.05489e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,29.096,29.096,29.096,29.096,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.53517e+06,29.1118,29.1118,29.1118,22.5416,0,0.100513,0,9.93933e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.65643e+06,29.0237,29.0237,29.0237,22.5416,0,0.147822,0,1.44184e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.8791e+06,29.0397,29.0397,29.0397,22.5416,0,0.341227,0,3.33651e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.20586e+06,29.0742,29.0742,29.0742,22.5416,0,0.40432,0,3.97444e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.98765e+06,29.1079,29.1079,29.1079,22.5416,0,0.442041,0,4.36771e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.0397e+07,29.1344,29.1344,29.1344,22.5416,0,0.463341,0,4.59655e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,9.66669e+06,29.1299,29.1299,29.1299,22.5416,0,0.429012,0,4.25314e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.10107e+07,29.1233,29.1233,29.1233,22.5416,0,0.495382,0,4.90613e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.17959e+07,29.1274,29.1274,29.1274,22.5416,0,0.532786,0,5.2799e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.24016e+07,29.1342,29.1342,29.1342,22.5416,0,0.561268,0,5.56785e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.24733e+07,29.1258,29.1258,29.1258,22.5416,0,0.564106,0,5.58886e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.54814e+06,29.1215,29.1215,29.1215,22.5416,0,0.419359,0,4.15214e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,29.1128,29.1128,29.1128,29.1128,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.16538e+06,29.1239,29.1239,29.1239,22.5416,0,0.0857855,0,8.49854e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.6201e+06,28.9998,28.9998,28.9998,22.5416,0,0.146228,0,1.42102e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.04455e+06,29.0136,29.0136,29.0136,22.5416,0,0.349087,0,3.39965e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.40797e+06,29.0569,29.0569,29.0569,22.5416,0,0.414216,0,4.06104e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.01303e+07,29.0996,29.0996,29.0996,22.5416,0,0.449208,0,4.43297e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.04478e+07,29.122,29.122,29.122,22.5416,0,0.465688,0,4.61113e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,9.83588e+06,29.1175,29.1175,29.1175,22.5416,0,0.43751,0,4.32921e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.13092e+07,29.1116,29.1116,29.1116,22.5416,0,0.510832,0,5.05017e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.21586e+07,29.1221,29.1221,29.1221,22.5416,0,0.551105,0,5.45703e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.28061e+07,29.1253,29.1253,29.1253,22.5416,0,0.581981,0,5.76551e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.28568e+07,29.1195,29.1195,29.1195,22.5416,0,0.583641,0,5.77688e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,9.97778e+06,29.1186,29.1186,29.1186,22.5416,0,0.440107,0,4.35562e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,29.1115,29.1115,29.1115,29.1115,0,0,0,0
