Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.08418e+06,28.9976,28.9976,28.9976,22.5416,0,0.125216,0,1.21785e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.22821e+06,28.8682,28.8682,28.8682,22.5416,0,0.173461,0,1.65133e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,8.86139e+06,28.8799,28.8799,28.8799,22.5416,0,0.388956,0,3.70961e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.00162e+07,28.9265,28.9265,28.9265,22.5416,0,0.444821,0,4.27359e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.04859e+07,28.9931,28.9931,28.9931,22.5416,0,0.467393,0,4.53728e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.08035e+07,29.0387,29.0387,29.0387,22.5416,0,0.48404,0,4.73224e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.01981e+07,29.0489,29.0489,29.0489,22.5416,0,0.455827,0,4.46339e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.16476e+07,29.064,29.064,29.064,22.5416,0,0.528252,0,5.18457e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.26017e+07,29.0882,29.0882,29.0882,22.5416,0,0.574072,0,5.65517e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.34007e+07,29.0992,29.0992,29.0992,22.5416,0,0.612888,0,6.04764e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.35573e+07,29.0996,29.0996,29.0996,22.5416,0,0.619931,0,6.11752e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,9.89724e+06,29.1047,29.1047,29.1047,22.5416,0,0.435214,0,4.29805e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,29.0981,29.0981,29.0981,29.0981,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.57219e+06,29.0247,29.0247,29.0247,22.5416,0,0.148249,0,1.44771e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.92311e+06,28.9223,28.9223,28.9223,22.5416,0,0.204152,0,1.96011e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.47769e+06,28.942,28.942,28.942,22.5416,0,0.418077,0,4.0264e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.0637e+07,28.9876,28.9876,28.9876,22.5416,0,0.474873,0,4.60599e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.12661e+07,29.0472,29.0472,29.0472,22.5416,0,0.505656,0,4.95014e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.16825e+07,29.0811,29.0811,29.0811,22.5416,0,0.527704,0,5.19274e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.11782e+07,29.082,29.082,29.082,22.5416,0,0.504266,0,4.96279e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.25676e+07,29.0823,29.0823,29.0823,22.5416,0,0.574759,0,5.65684e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.33772e+07,29.0936,29.0936,29.0936,22.5416,0,0.613843,0,6.05194e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.40625e+07,29.1012,29.1012,29.1012,22.5416,0,0.647133,0,6.38751e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.42885e+07,29.0975,29.0975,29.0975,22.5416,0,0.657917,0,6.49026e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.13578e+07,29.0979,29.0979,29.0979,22.5416,0,0.50823,0,5.01399e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,29.091,29.091,29.091,29.091,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.81059e+06,28.7358,28.7358,28.7358,22.5416,0,0.251731,0,2.35437e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.15539e+06,28.6276,28.6276,28.6276,22.5416,0,0.307705,0,2.81785e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.1713e+07,28.6538,28.6538,28.6538,22.5416,0,0.530454,0,4.87857e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.28388e+07,28.6943,28.6943,28.6943,22.5416,0,0.588377,0,5.44711e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.33139e+07,28.7336,28.7336,28.7336,22.5416,0,0.612983,0,5.71118e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.35302e+07,28.7803,28.7803,28.7803,22.5416,0,0.62539,0,5.87077e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.23686e+07,28.8029,28.8029,28.8029,22.5416,0,0.564383,0,5.31729e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.27965e+07,28.8311,28.8311,28.8311,22.5416,0,0.583951,0,5.52646e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.23932e+07,28.8698,28.8698,28.8698,22.5416,0,0.562295,0,5.35424e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.38485e+07,28.9036,28.9036,28.9036,22.5416,0,0.636814,0,6.09623e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.39904e+07,28.9242,28.9242,28.9242,22.5416,0,0.643346,0,6.17875e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.13704e+07,28.9618,28.9618,28.9618,22.5416,0,0.509191,0,4.91916e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,28.9631,28.9631,28.9631,28.9631,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.99276e+06,29.0784,29.0784,29.0784,22.5416,0,0.213179,0,2.09635e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.26647e+06,29.0405,29.0405,29.0405,22.5416,0,0.218375,0,2.1355e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.59617e+06,29.0432,29.0432,29.0432,22.5416,0,0.374569,0,3.66445e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,8.73684e+06,29.0728,29.0728,29.0728,22.5416,0,0.380862,0,3.74302e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.09436e+06,29.1063,29.1063,29.1063,22.5416,0,0.397604,0,3.92762e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.112e+06,29.1364,29.1364,29.1364,22.5416,0,0.398314,0,3.95269e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.13597e+06,29.1558,29.1558,29.1558,22.5416,0,0.351167,0,3.49502e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.28424e+06,29.1527,29.1527,29.1527,22.5416,0,0.406301,0,4.04189e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.14165e+06,29.158,29.158,29.158,22.5416,0,0.399525,0,3.97764e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.38257e+06,29.1692,29.1692,29.1692,22.5416,0,0.410989,0,4.09873e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.17207e+06,29.1748,29.1748,29.1748,22.5416,0,0.400941,0,4.00192e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.51848e+06,29.1843,29.1843,29.1843,22.5416,0,0.321345,0,3.21203e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,29.1848,29.1848,29.1848,29.1848,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.25859e+06,29.2222,29.2222,29.2222,22.5416,0,0.0499263,0,5.01649e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.828e+06,29.1592,29.1592,29.1592,22.5416,0,0.0678652,0,6.75784e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.69184e+06,29.1495,29.1495,29.1495,22.5416,0,0.238448,0,2.37096e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.44502e+06,29.1846,29.1846,29.1846,22.5416,0,0.272555,0,2.72452e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.63241e+06,29.2146,29.2146,29.2146,22.5416,0,0.281113,0,2.82274e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.14061e+06,29.2386,29.2386,29.2386,22.5416,0,0.304433,0,3.06789e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.87751e+06,29.2476,29.2476,29.2476,22.5416,0,0.246049,0,2.48286e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.18283e+06,29.2354,29.2354,29.2354,22.5416,0,0.30641,0,3.08631e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.37322e+06,29.2307,29.2307,29.2307,22.5416,0,0.315294,0,3.17359e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.27085e+06,29.2338,29.2338,29.2338,22.5416,0,0.31066,0,3.12836e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.48727e+06,29.2367,29.2367,29.2367,22.5416,0,0.367325,0,3.70057e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.16532e+06,29.2358,29.2358,29.2358,22.5416,0,0.260067,0,2.61969e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,29.2358,29.2358,29.2358,29.2358,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,700226,29.2662,29.2662,29.2662,22.5416,0,0.027892,0,2.82107e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,926191,29.2529,29.2529,29.2529,22.5416,0,0.0346408,0,3.49815e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.97217e+06,29.2208,29.2208,29.2208,22.5416,0,0.205276,0,2.06317e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.46619e+06,29.2431,29.2431,29.2431,22.5416,0,0.273203,0,2.75502e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.40517e+06,29.2496,29.2496,29.2496,22.5416,0,0.270081,0,2.72616e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.32672e+06,29.2616,29.2616,29.2616,22.5416,0,0.266632,0,2.69618e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.26062e+06,29.2641,29.2641,29.2641,22.5416,0,0.217928,0,2.20449e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.96115e+06,29.2479,29.2479,29.2479,22.5416,0,0.344133,0,3.47278e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.9418e+06,29.234,29.234,29.234,22.5416,0,0.390976,0,3.9373e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,9.71554e+06,29.2274,29.2274,29.2274,22.5416,0,0.427119,0,4.29698e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,9.80543e+06,29.2119,29.2119,29.2119,22.5416,0,0.431404,0,4.33003e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.69581e+06,29.1945,29.1945,29.1945,22.5416,0,0.284804,0,2.85118e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,29.1861,29.1861,29.1861,29.1861,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,862525,29.2442,29.2442,29.2442,22.5416,0,0.0351776,0,3.54464e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.19828e+06,29.1794,29.1794,29.1794,22.5416,0,0.0442618,0,4.41809e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.64424e+06,29.0153,29.0153,29.0153,22.5416,0,0.19177,0,1.86804e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.92198e+06,29.0346,29.0346,29.0346,22.5416,0,0.248958,0,2.43239e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.9424e+06,29.061,29.061,29.061,22.5416,0,0.249978,0,2.45229e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.38947e+06,29.107,29.107,29.107,22.5416,0,0.27023,0,2.66979e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.53969e+06,29.1542,29.1542,29.1542,22.5416,0,0.230861,0,2.29717e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.71988e+06,29.1628,29.1628,29.1628,22.5416,0,0.285177,0,2.84126e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.325e+06,29.1781,29.1781,29.1781,22.5416,0,0.31305,0,3.1262e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.37135e+06,29.1964,29.1964,29.1964,22.5416,0,0.315227,0,3.15663e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.53079e+06,29.2095,29.2095,29.2095,22.5416,0,0.322632,0,3.23712e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.29825e+06,29.2197,29.2197,29.2197,22.5416,0,0.174779,0,1.75634e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,29.2208,29.2208,29.2208,29.2208,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.17071e+06,29.0989,29.0989,29.0989,22.5416,0,0.0860566,0,8.5019e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.24182e+06,28.9795,28.9795,28.9795,22.5416,0,0.085716,0,8.30363e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.89469e+06,28.9396,28.9396,28.9396,22.5416,0,0.248729,0,2.39457e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.20471e+06,28.9752,28.9752,28.9752,22.5416,0,0.262697,0,2.54313e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.20253e+06,29.0281,29.0281,29.0281,22.5416,0,0.262521,0,2.56235e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.28135e+06,29.0801,29.0801,29.0801,22.5416,0,0.266006,0,2.61716e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.5189e+06,29.123,29.123,29.123,22.5416,0,0.230421,0,2.28194e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.68115e+06,29.1397,29.1397,29.1397,22.5416,0,0.283827,0,2.81795e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.79765e+06,29.1623,29.1623,29.1623,22.5416,0,0.289117,0,2.88032e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.86949e+06,29.1864,29.1864,29.1864,22.5416,0,0.292367,0,2.92329e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.96252e+06,29.2048,29.2048,29.2048,22.5416,0,0.296578,0,2.97363e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.98013e+06,29.2202,29.2202,29.2202,22.5416,0,0.160877,0,1.61675e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,29.2219,29.2219,29.2219,29.2219,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,564694,29.2511,29.2511,29.2511,22.5416,0,0.0219746,0,2.2174e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,511151,29.2544,29.2544,29.2544,22.5416,0,0.0195765,0,1.97746e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.42572e+06,29.1057,29.1057,29.1057,22.5416,0,0.138337,0,1.36477e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.51623e+06,29.0824,29.0824,29.0824,22.5416,0,0.185799,0,1.82868e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.50293e+06,29.1099,29.1099,29.1099,22.5416,0,0.229882,0,2.27209e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.52323e+06,29.1563,29.1563,29.1563,22.5416,0,0.277034,0,2.75753e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.04247e+06,29.1781,29.1781,29.1781,22.5416,0,0.255665,0,2.55313e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.70578e+06,29.1777,29.1777,29.1777,22.5416,0,0.33384,0,3.33363e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.23973e+06,29.1875,29.1875,29.1875,22.5416,0,0.357491,0,3.57504e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.58451e+06,29.2008,29.2008,29.2008,22.5416,0,0.37251,0,3.73272e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.10876e+06,29.2034,29.2034,29.2034,22.5416,0,0.397587,0,3.98557e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.90608e+06,29.1935,29.1935,29.1935,22.5416,0,0.248099,0,2.48334e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,29.1844,29.1844,29.1844,29.1844,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,588651,29.2515,29.2515,29.2515,22.5416,0,0.0230177,0,2.3208e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.04409e+06,29.1758,29.1758,29.1758,22.5416,0,0.0409329,0,4.08275e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.40171e+06,29.0158,29.0158,29.0158,22.5416,0,0.182698,0,1.77795e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.76047e+06,29.0123,29.0123,29.0123,22.5416,0,0.243075,0,2.36671e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.43284e+06,29.0614,29.0614,29.0614,22.5416,0,0.273469,0,2.68292e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.07884e+06,29.1222,29.1222,29.1222,22.5416,0,0.303859,0,3.00896e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.51839e+06,29.162,29.162,29.162,22.5416,0,0.230316,0,2.29441e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.53509e+06,29.1536,29.1536,29.1536,22.5416,0,0.324902,0,3.23257e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.46217e+06,29.1588,29.1588,29.1588,22.5416,0,0.368629,0,3.67049e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.07067e+06,29.165,29.165,29.165,22.5416,0,0.396436,0,3.95107e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.29104e+06,29.1617,29.1617,29.1617,22.5416,0,0.406704,0,4.05139e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.24654e+06,29.1581,29.1581,29.1581,22.5416,0,0.263745,0,2.62588e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,29.1509,29.1509,29.1509,29.1509,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,611020,29.2325,29.2325,29.2325,22.5416,0,0.024002,0,2.41239e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.14976e+06,29.1963,29.1963,29.1963,22.5416,0,0.0450661,0,4.51085e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.93592e+06,29.1165,29.1165,29.1165,22.5416,0,0.205438,0,2.03233e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.99237e+06,29.1394,29.1394,29.1394,22.5416,0,0.253297,0,2.51477e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.01072e+06,29.1702,29.1702,29.1702,22.5416,0,0.299729,0,2.98964e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.39339e+06,29.1973,29.1973,29.1973,22.5416,0,0.318485,0,3.1897e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.6974e+06,29.187,29.187,29.187,22.5416,0,0.287271,0,2.87262e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.11335e+06,29.1784,29.1784,29.1784,22.5416,0,0.353727,0,3.53257e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.73385e+06,29.1818,29.1818,29.1818,22.5416,0,0.381886,0,3.81572e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,8.78122e+06,29.1878,29.1878,29.1878,22.5416,0,0.382048,0,3.82079e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.22276e+06,29.1829,29.1829,29.1829,22.5416,0,0.402857,0,4.02591e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.21375e+06,29.1775,29.1775,29.1775,22.5416,0,0.261954,0,2.6157e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,29.1684,29.1684,29.1684,29.1684,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,630289,29.2332,29.2332,29.2332,22.5416,0,0.0248395,0,2.49792e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.17318e+06,29.1636,29.1636,29.1636,22.5416,0,0.0461635,0,4.59734e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.08219e+06,29.0554,29.0554,29.0554,22.5416,0,0.211905,0,2.07697e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.32227e+06,29.085,29.085,29.085,22.5416,0,0.268474,0,2.64348e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.25176e+06,29.1298,29.1298,29.1298,22.5416,0,0.311173,0,3.08494e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.89913e+06,29.1693,29.1693,29.1693,22.5416,0,0.342387,0,3.41465e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.31687e+06,29.1653,29.1653,29.1653,22.5416,0,0.316578,0,3.15535e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.69545e+06,29.1616,29.1616,29.1616,22.5416,0,0.381714,0,3.80239e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.60819e+06,29.1696,29.1696,29.1696,22.5416,0,0.424294,0,4.23169e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.02575e+07,29.1778,29.1778,29.1778,22.5416,0,0.454165,0,4.53518e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.05269e+07,29.1777,29.1777,29.1777,22.5416,0,0.46674,0,4.66071e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.24982e+06,29.1665,29.1665,29.1665,22.5416,0,0.309613,0,3.08645e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,29.1599,29.1599,29.1599,29.1599,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.14791e+06,28.9818,28.9818,28.9818,22.5416,0,0.127161,0,1.23508e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.8107e+06,28.8583,28.8583,28.8583,22.5416,0,0.154319,0,1.46678e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.45182e+06,28.8675,28.8675,28.8675,22.5416,0,0.3685,0,3.50761e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,9.70489e+06,28.9064,28.9064,28.9064,22.5416,0,0.429385,0,4.11228e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.03089e+07,28.9468,28.9468,28.9468,22.5416,0,0.459122,0,4.42499e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.06564e+07,28.9897,28.9897,28.9897,22.5416,0,0.477447,0,4.63245e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.01063e+07,29.0321,29.0321,29.0321,22.5416,0,0.451667,0,4.41122e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.15243e+07,29.056,29.056,29.056,22.5416,0,0.522067,0,5.11759e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.24651e+07,29.0851,29.0851,29.0851,22.5416,0,0.56732,0,5.58597e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.31049e+07,29.0927,29.0927,29.0927,22.5416,0,0.598009,0,5.89503e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.3266e+07,29.0981,29.0981,29.0981,22.5416,0,0.605122,0,5.97005e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.02775e+07,29.1034,29.1034,29.1034,22.5416,0,0.454688,0,4.48951e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.15744e+06,29.0951,29.0951,29.0951,22.5416,0,0.130863,0,1.29051e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.28901e+06,29.0022,29.0022,29.0022,22.5416,0,0.17512,0,1.70242e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.065e+06,29.012,29.012,29.012,22.5416,0,0.397257,0,3.86781e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.03083e+07,29.0504,29.0504,29.0504,22.5416,0,0.45781,0,4.4839e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.10706e+07,29.0743,29.0743,29.0743,22.5416,0,0.495796,0,4.87376e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.14793e+07,29.095,29.095,29.095,22.5416,0,0.517482,0,5.10302e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.08172e+07,29.0937,29.0937,29.0937,22.5416,0,0.485801,0,4.78965e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.19797e+07,29.091,29.091,29.091,22.5416,0,0.543832,0,5.35956e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.27798e+07,29.1018,29.1018,29.1018,22.5416,0,0.582836,0,5.75338e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.34259e+07,29.1089,29.1089,29.1089,22.5416,0,0.614015,0,6.06779e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.35044e+07,29.1068,29.1068,29.1068,22.5416,0,0.617056,0,6.09583e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.02374e+07,29.1078,29.1078,29.1078,22.5416,0,0.452298,0,4.46888e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,29.1014,29.1014,29.1014,29.1014,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.4671e+06,29.1128,29.1128,29.1128,22.5416,0,0.144488,0,1.42889e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.5567e+06,29.0391,29.0391,29.0391,22.5416,0,0.18688,0,1.82714e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.38957e+06,29.0519,29.0519,29.0519,22.5416,0,0.412614,0,4.04215e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.07054e+07,29.0785,29.0785,29.0785,22.5416,0,0.477064,0,4.69258e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.13732e+07,29.0929,29.0929,29.0929,22.5416,0,0.510554,0,5.03308e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.17729e+07,29.1076,29.1076,29.1076,22.5416,0,0.531997,0,5.25622e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.09083e+07,29.1023,29.1023,29.1023,22.5416,0,0.489726,0,4.83463e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.20953e+07,29.0994,29.0994,29.0994,22.5416,0,0.549441,0,5.42175e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.28419e+07,29.1073,29.1073,29.1073,22.5416,0,0.585655,0,5.78608e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.34954e+07,29.1156,29.1156,29.1156,22.5416,0,0.61739,0,6.10734e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.35395e+07,29.1118,29.1118,29.1118,22.5416,0,0.618718,0,6.11692e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.00628e+07,29.1131,29.1131,29.1131,22.5416,0,0.443465,0,4.38518e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,29.1068,29.1068,29.1068,29.1068,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.484e+06,29.0575,29.0575,29.0575,22.5416,0,0.144711,0,1.4199e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.70297e+06,28.9683,28.9683,28.9683,22.5416,0,0.193524,0,1.87147e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.45264e+06,28.9807,28.9807,28.9807,22.5416,0,0.416051,0,4.03111e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.08955e+07,29.0159,29.0159,29.0159,22.5416,0,0.487589,0,4.75014e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.1732e+07,29.0453,29.0453,29.0453,22.5416,0,0.530661,0,5.1933e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.21397e+07,29.0843,29.0843,29.0843,22.5416,0,0.553118,0,5.44553e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.13894e+07,29.0851,29.0851,29.0851,22.5416,0,0.517156,0,5.09205e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.26483e+07,29.0845,29.0845,29.0845,22.5416,0,0.579982,0,5.71015e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.36028e+07,29.0949,29.0949,29.0949,22.5416,0,0.627314,0,6.18593e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.42087e+07,29.1051,29.1051,29.1051,22.5416,0,0.656552,0,6.48435e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.18569e+07,29.1069,29.1069,29.1069,22.5416,0,0.533311,0,5.26863e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,8.94548e+06,29.1088,29.1088,29.1088,22.5416,0,0.389463,0,3.84863e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,29.0997,29.0997,29.0997,29.0997,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.20822e+06,29.0757,29.0757,29.0757,22.5416,0,0.132269,0,1.30105e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.1899e+06,28.995,28.995,28.995,22.5416,0,0.170671,0,1.65734e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,8.81561e+06,29.0059,29.0059,29.0059,22.5416,0,0.385209,0,3.74687e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.0169e+07,29.0428,29.0428,29.0428,22.5416,0,0.451354,0,4.41548e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.12539e+07,29.0655,29.0655,29.0655,22.5416,0,0.506606,0,4.9733e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.18177e+07,29.0972,29.0972,29.0972,22.5416,0,0.537412,0,5.30131e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.10887e+07,29.0958,29.0958,29.0958,22.5416,0,0.502555,0,4.95641e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.22272e+07,29.0949,29.0949,29.0949,22.5416,0,0.55866,0,5.50899e+07
