Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,29.329,29.329,29.329,29.329,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.02208e+06,0,19.9015,19.9015,22.5416,19.9015,0.0808185,0,2.34522e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,443141,0,18.3979,18.3979,22.5416,18.3979,0.0133635,0,833735,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,18.3763,18.3763,18.3763,18.3763,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,18.3763,18.3763,18.3763,18.3763,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,18.3763,18.3763,18.3763,18.3763,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,172440,19.4807,19.4807,21.1531,19.4807,0.00585753,0,224693,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,21.4406,21.4406,21.4406,21.4406,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.48358e+06,0,18.9551,18.9551,22.5416,18.9551,0.0569755,0,2.85949e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,684268,0,18.3886,18.3886,22.5416,18.3886,0.0236267,0,1.47732e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,18.3594,18.3594,18.3594,18.3594,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,18.3594,18.3594,18.3594,18.3594,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,18.3594,18.3594,18.3594,18.3594,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,552520,22.6835,22.6835,24.5067,20.4576,0.0155877,0.00554337,378378,375148
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,905846,28.0472,28.0472,28.0472,22.5416,0,0.0363458,0,3.01676e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.20296e+06,29.1379,29.1379,29.1379,22.5416,0,0.0497201,0,4.93539e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,947593,29.2188,29.2188,29.2188,22.5416,0,0.0383388,0,3.85211e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.03164e+06,29.2672,29.2672,29.2672,22.5416,0,0.0408827,0,4.13848e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.44594e+06,29.5644,29.5644,29.5644,22.5416,0,0.0549768,0,5.80978e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,29.651,29.651,29.651,29.651,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.67577e+06,0,20.7776,20.7776,22.858,20.4612,0.0303339,0.034929,1.50013e+06,498949
10/25/2009 08:00,10,25,0,8,0,6.1,41,396637,0,18.5775,18.5775,22.5416,18.5775,0.0117889,0,703592,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,18.5035,18.5035,18.5035,18.5035,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,18.5035,18.5035,18.5035,18.5035,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,18.5035,18.5035,18.5035,18.5035,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,29044.8,18.5588,18.5588,19.8495,18.5588,0.000551886,0,32173.7,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,696398,23.9119,23.9119,27.0947,20.0561,0.0163199,0.0107368,749664,801058
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.32119e+06,28.8546,28.8546,28.8546,22.5416,0,0.0546924,0,5.20049e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.46913e+06,29.1372,29.1372,29.1372,22.5416,0,0.0601697,0,5.97216e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.62144e+06,29.4061,29.4061,29.4061,22.5416,0,0.106265,0,1.09766e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.06909e+06,29.5862,29.5862,29.5862,22.5416,0,0.125498,0,1.33035e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,29.6075,29.6075,29.6075,29.6075,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.87372e+06,0,20.7116,20.7116,22.8808,20.3724,0.0384992,0.0352394,1.95136e+06,539547
10/26/2009 08:00,10,26,1,8,0,3.3,47,98606.6,0,18.5431,18.5431,22.5416,18.5431,0.00245897,0,148030,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,28169.6,18.5562,18.5562,19.6751,18.5562,0.000613345,0,35401.7,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,18.8849,18.8849,18.8849,18.8849,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,539105,22.6976,22.6976,23.608,21.6312,0.0102019,0.0105668,189816,344374
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.24466e+06,27.9178,27.9178,27.9178,22.5416,0,0.0518701,0,4.18937e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.33513e+06,28.8707,28.8707,28.8707,22.5416,0,0.055958,0,5.3292e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.59537e+06,29.1978,29.1978,29.1978,22.5416,0,0.109206,0,1.09832e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.61384e+06,29.3843,29.3843,29.3843,22.5416,0,0.15027,0,1.54734e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.4682e+06,29.4155,29.4155,29.4155,22.5416,0,0.187534,0,1.93976e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.48529e+06,29.4396,29.4396,29.4396,22.5416,0,0.187426,0,1.94545e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,479789,29.3238,29.3238,29.3238,22.5416,0,0.0162122,0,1.65453e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,29.2389,29.2389,29.2389,29.2389,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,33899.7,29.2359,29.2359,29.2359,27.8975,0,0.00064741,0,65196.2
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,29.2291,29.2291,29.2291,29.2291,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,69000.8,29.2536,29.2536,29.2536,25.8853,0,0.00190937,0,193548
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,394479,29.6118,29.6118,29.6118,22.5416,0,0.0144132,0,1.53147e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,29.822,29.822,29.822,29.822,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.12344e+06,30.011,30.011,30.011,22.5416,0,0.0445762,0,5.01816e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.45135e+06,30.0566,30.0566,30.0566,22.5416,0,0.0579052,0,6.54825e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.4905e+06,30.0377,30.0377,30.0377,22.5416,0,0.059813,0,6.74696e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.61572e+06,29.9514,29.9514,29.9514,22.5416,0,0.065187,0,7.26854e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,29.9262,29.9262,29.9262,29.9262,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,768584,0,22.321,22.321,22.8634,21.5993,0.00543081,0.0229473,133012,747402
10/30/2009 08:00,10,30,5,8,0,11.1,83,348614,0,20.0999,20.0999,22.5416,20.0999,0.00777064,0,285577,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,19.7308,19.7308,19.7308,19.7308,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,803387,0,18.9246,18.9246,22.5416,18.9246,0.0272012,0,1.44066e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179239,0,18.5915,18.5915,22.5416,18.5915,0.00232855,0,138482,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,18.5744,18.5744,18.5744,18.5744,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,18.5744,18.5744,18.5744,18.5744,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,18.5744,18.5744,18.5744,18.5744,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,18.5744,18.5744,18.5744,18.5744,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,18.5744,18.5744,18.5744,18.5744,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.37287e+06,26.1715,26.1715,26.2806,18.8599,0.0367346,0.0204309,57201,3.3324e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.45203e+06,29.4558,29.4558,29.4558,22.5416,0,0.0607742,0,6.3243e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,529862,29.7335,29.7335,29.7335,22.5416,0,0.0180246,0,1.95068e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,910308,30.044,30.044,30.044,22.5416,0,0.0342527,0,3.86792e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,30.1268,30.1268,30.1268,30.1268,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,630636,0,24.0034,24.0034,24.1297,22.4152,0.0023859,0.0175062,9071.53,836549
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,22.0207,22.0207,22.0207,22.0207,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,656301,0,20.0363,20.0363,22.5416,20.0363,0.0209915,0,661600,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,421503,0,19.1247,19.1247,22.5416,19.1247,0.010849,0,558052,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,18.9012,18.9012,18.9012,18.9012,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,18.9012,18.9012,18.9012,18.9012,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,346769,21.2391,21.2391,21.7403,20.8269,0.00811796,0.00500218,183723,93076.9
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.35306e+06,28.0281,28.0281,28.0281,22.5416,0,0.0563519,0,4.65551e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.72539e+06,29.3782,29.3782,29.3782,22.5416,0,0.0735671,0,7.56778e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.30474e+06,29.356,29.356,29.356,22.5416,0,0.101319,0,1.03893e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.27265e+06,29.314,29.314,29.314,22.5416,0,0.0998217,0,1.01729e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.61467e+06,29.385,29.385,29.385,22.5416,0,0.107879,0,1.1109e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.03521e+06,29.5945,29.5945,29.5945,22.5416,0,0.123836,0,1.31442e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,29.6311,29.6311,29.6311,29.6311,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117102,0,29.0923,29.0923,29.0923,22.5416,0,0.00169139,0,166722
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,28.5709,28.5709,28.5709,28.5709,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,28.5709,28.5709,28.5709,28.5709,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,28.5709,28.5709,28.5709,28.5709,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,28.5709,28.5709,28.5709,28.5709,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,282953,28.6776,28.6776,28.6776,22.5416,0,0.00979329,0,904734
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,896735,28.9965,28.9965,28.9965,22.5416,0,0.0361357,0,3.51059e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.81738e+06,29.1697,29.1697,29.1697,22.5416,0,0.0781219,0,7.7916e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.09408e+06,29.2022,29.2022,29.2022,22.5416,0,0.0437632,0,4.38645e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.42659e+06,29.4821,29.4821,29.4821,22.5416,0,0.056185,0,5.86786e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.68947e+06,29.7505,29.7505,29.7505,22.5416,0,0.0664864,0,7.21253e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,29.8024,29.8024,29.8024,29.8024,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.62224e+06,0,20.27,20.27,22.2769,20.0706,0.0316295,0.0336977,1.59197e+06,505505
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.11882e+06,0,18.4489,18.4489,22.5416,18.4489,0.0408347,0,2.51623e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,18.3621,18.3621,18.3621,18.3621,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.06749e+06,0,18.3061,18.3061,22.5416,18.3061,0.0401686,0,2.55652e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,460649,0,18.3204,18.3204,22.5416,18.3204,0.0125109,0,795143,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,18.3247,18.3247,18.3247,18.3247,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,848611,0,18.308,18.308,22.5416,18.308,0.0292676,0,1.86488e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,784121,0,18.3213,18.3213,22.5416,18.3213,0.0262467,0,1.66779e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,18.3285,18.3285,18.3285,18.3285,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.75474e+06,0,18.2949,18.2949,22.5416,18.2949,0.068966,0,4.40846e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,736928,0,18.3278,18.3278,22.5416,18.3278,0.0242359,0,1.53763e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,18.3312,18.3312,18.3312,18.3312,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.18742e+06,0,18.2955,18.2955,22.5416,18.2955,0.0883629,0,5.64872e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.31016e+06,0,18.3322,18.3322,22.5416,18.3322,0.048834,0,3.09502e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,221442,0,18.334,18.334,21.1389,18.334,0.00536347,0,339759,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.31334e+06,0,18.2772,18.2772,22.5416,18.2772,0.359426,0,2.31502e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.49336e+06,0,18.3342,18.3342,22.5416,18.3342,0.377683,0,2.39255e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.25436e+06,0,18.3342,18.3342,22.5416,18.3342,0.178955,0,1.13363e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.07644e+06,0,18.3343,18.3343,22.5416,18.3343,0.0842673,0,5.33808e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.6129e+06,0,18.3343,18.3343,22.5416,18.3343,0.066974,0,4.24261e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.54983e+06,0,18.3342,18.3342,22.5416,18.3342,0.0620528,0,3.9309e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.77425e+06,0,18.3342,18.3342,22.5416,18.3342,0.0718899,0,4.55411e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,849624,0,18.3342,18.3342,22.5416,18.3342,0.0313496,0,1.98595e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,409174,0,18.3341,18.3341,22.5416,18.3341,0.0157824,0,999799,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,280735,0,18.3341,18.3341,22.5416,18.3341,0.0102236,0,647660,0
11/13/2009 17:00,11,13,5,17,0,5,45,181253,0,18.3341,18.3341,22.5416,18.3341,0.00596543,0,377909,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.20697e+06,0,18.335,18.335,22.5416,18.335,0.0473337,0,2.99789e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.09018e+06,0,18.3344,18.3344,22.5416,18.3344,0.0838891,0,5.31402e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,18.334,18.334,18.334,18.334,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.81382e+06,0,18.282,18.282,22.5416,18.282,0.313809,0,2.01809e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.02458e+06,0,18.3342,18.3342,22.5416,18.3342,0.259812,0,1.64587e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.41374e+06,0,18.3342,18.3342,22.5416,18.3342,0.0984149,0,6.23434e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.25492e+06,0,18.3342,18.3342,22.5416,18.3342,0.0508666,0,3.22228e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,930267,0,18.3342,18.3342,22.5416,18.3342,0.0365113,0,2.31292e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,637111,0,18.3342,18.3342,22.5416,18.3342,0.0237453,0,1.50423e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,861794,0,18.3342,18.3342,22.5416,18.3342,0.0318108,0,2.01514e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,194787,0,18.3342,18.3342,22.5416,18.3342,0.00654219,0,414439,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43706,49224.6,18.4954,18.4954,22.5416,18.4954,0.00120489,0,70825.9,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,18.9723,18.9723,18.9723,18.9723,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,18.9723,18.9723,18.9723,18.9723,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,926501,0,18.63,18.63,22.5416,18.63,0.035074,0,2.07759e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.65002e+06,0,18.3562,18.3562,22.5416,18.3562,0.0655803,0,4.1333e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
