Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,18.3359,18.3359,18.3359,18.3359,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.94323e+06,0,18.2823,18.2823,22.5416,18.2823,0.292008,0,1.87761e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.69731e+06,0,18.334,18.334,22.5416,18.334,0.244776,0,1.55068e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.90595e+06,0,18.334,18.334,22.5416,18.334,0.0769102,0,4.87229e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.20328e+06,0,18.334,18.334,22.5416,18.334,0.0485292,0,3.07435e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,869930,0,18.334,18.334,22.5416,18.334,0.0338373,0,2.14363e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,630641,0,18.334,18.334,22.5416,18.334,0.0234459,0,1.48533e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,957386,0,18.334,18.334,22.5416,18.334,0.0359577,0,2.27795e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,210038,182849,19.206,19.206,22.5416,19.206,0.0138087,0,606509,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104679,265012,22.911,22.911,23.0548,22.3978,0.00556134,0.00615068,24060.3,94988.1
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,142476,24.6901,24.6901,24.6901,22.5416,0,0.00391032,0,126815
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,825332,0,21.7072,21.7072,22.988,21.2608,0.019777,0.0116172,630256,142241
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.62225e+06,0,18.6336,18.6336,22.5416,18.6336,0.0652113,0,3.84922e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,18.3588,18.3588,18.3588,18.3588,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.08524e+06,0,18.2836,18.2836,22.5416,18.2836,0.321979,0,2.06875e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.50976e+06,0,18.3341,18.3341,22.5416,18.3341,0.236219,0,1.49642e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.86883e+06,0,18.3342,18.3342,22.5416,18.3342,0.0753946,0,4.77611e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.02697e+06,0,18.3342,18.3342,22.5416,18.3342,0.0407572,0,2.5819e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,737266,0,18.3341,18.3341,22.5416,18.3341,0.0280798,0,1.77882e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,504647,0,18.3341,18.3341,22.5416,18.3341,0.0180331,0,1.14239e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,664852,0,18.3341,18.3341,22.5416,18.3341,0.0238815,0,1.51288e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,158689,195228,19.339,19.339,22.5416,19.339,0.0111589,0,482836,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,513850,24.3906,24.3906,24.3906,22.5407,0,0.0133967,0,556544
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,26.5938,26.5938,26.5938,26.5938,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,26.5938,26.5938,26.5938,26.5938,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,884812,0,22.3137,22.3137,23.3984,21.4569,0.0176836,0.0160002,576701,284153
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.75392e+06,0,18.6192,18.6192,22.5416,18.6192,0.069859,0,4.12803e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,18.354,18.354,18.354,18.354,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.08419e+06,0,18.2803,18.2803,22.5416,18.2803,0.256187,0,1.64729e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.79085e+06,0,18.3341,18.3341,22.5416,18.3341,0.202846,0,1.28502e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.05637e+06,0,18.3341,18.3341,22.5416,18.3341,0.0819638,0,5.19234e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,927092,0,18.3341,18.3341,22.5416,18.3341,0.0363409,0,2.30217e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,664669,0,18.3341,18.3341,22.5416,18.3341,0.0249092,0,1.57799e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,418588,0,18.334,18.334,22.5416,18.334,0.0143288,0,907740,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,538488,0,18.334,18.334,22.5416,18.334,0.0194898,0,1.23471e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71571.2,603305,23.0497,23.0497,26.3628,20.3703,0.0154807,0.00889486,741898,510164
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,143255,26.9584,26.9584,26.9584,22.5416,0,0.00380384,0,255180
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,157746,27.677,27.677,27.677,22.5416,0,0.00441537,0,341757
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,27.9916,27.9916,27.9916,27.9916,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,485559,0,24.9605,24.9605,24.9605,22.5416,0,0.0173352,0,537891
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.38315e+06,0,19.5529,19.5529,22.5416,19.5529,0.0545221,0,2.4601e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,18.5286,18.5286,18.5286,18.5286,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.3543e+07,0,18.2894,18.2894,22.5416,18.2894,0.452615,0,2.90348e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.02619e+07,0,18.3342,18.3342,22.5416,18.3342,0.465576,0,2.9493e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.1642e+06,0,18.3343,18.3343,22.5416,18.3343,0.313785,0,1.98773e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.98562e+06,0,18.3343,18.3343,22.5416,18.3343,0.211365,0,1.33893e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.88111e+06,0,18.3343,18.3343,22.5416,18.3343,0.160978,0,1.01975e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.79971e+06,0,18.3343,18.3343,22.5416,18.3343,0.11271,0,7.13983e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.84498e+06,0,18.3342,18.3342,22.5416,18.3342,0.114718,0,7.26722e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.38286e+06,0,18.3342,18.3342,22.5416,18.3342,0.0544164,0,3.44718e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,824325,0,18.3342,18.3342,22.5416,18.3342,0.0302432,0,1.91586e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,617524,0,18.3341,18.3341,22.5416,18.3341,0.0230391,0,1.4595e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,485813,0,18.3341,18.3341,22.5416,18.3341,0.0173617,0,1.09985e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.00925e+06,0,18.3353,18.3353,22.5416,18.3353,0.079919,0,5.06121e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.2755e+06,0,18.3345,18.3345,22.5416,18.3345,0.133714,0,8.46995e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.78558e+06,0,18.2811,18.2811,22.5416,18.2811,0.290257,0,1.86723e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.39998e+06,0,18.3341,18.3341,22.5416,18.3341,0.277084,0,1.75532e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.58633e+06,0,18.3342,18.3342,22.5416,18.3342,0.150038,0,9.50468e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.42009e+06,0,18.3341,18.3341,22.5416,18.3341,0.0976136,0,6.18372e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.76901e+06,0,18.3341,18.3341,22.5416,18.3341,0.0688822,0,4.36365e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.69683e+06,0,18.3341,18.3341,22.5416,18.3341,0.0656555,0,4.15927e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.31418e+06,0,18.334,18.334,22.5416,18.334,0.0927719,0,5.87715e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.2744e+06,0,18.334,18.334,22.5416,18.334,0.0473031,0,2.99669e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,879349,0,18.334,18.334,22.5416,18.334,0.0303301,0,1.92144e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,866115,0,18.334,18.334,22.5416,18.334,0.0297586,0,1.88526e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,872139,0,18.3339,18.3339,22.5416,18.3339,0.0300106,0,1.90125e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.53821e+06,0,18.3338,18.3338,22.5416,18.3338,0.102712,0,6.50715e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.63419e+06,0,18.3344,18.3344,22.5416,18.3344,0.149555,0,9.47362e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,18.3345,18.3345,18.3345,18.3345,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.31462e+06,0,18.2774,18.2774,22.5416,18.2774,0.234935,0,1.51199e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.95654e+06,0,18.334,18.334,22.5416,18.334,0.209726,0,1.32863e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.61041e+06,0,18.3341,18.3341,22.5416,18.3341,0.105901,0,6.7088e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.86659e+06,0,18.334,18.334,22.5416,18.334,0.0730274,0,4.62631e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.30665e+06,0,18.334,18.334,22.5416,18.334,0.0486732,0,3.08349e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,957386,0,18.334,18.334,22.5416,18.334,0.0336498,0,2.13177e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.08795e+06,0,18.3339,18.3339,22.5416,18.3339,0.039271,0,2.48791e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115138,0,18.3339,18.3339,22.5416,18.3339,0.00156891,0,99394.5,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.30853e+06,0,18.3413,18.3413,22.5416,18.3413,0.0487603,0,3.08377e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.26263e+06,0,18.3342,18.3342,22.5416,18.3342,0.0904924,0,5.73246e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.03092e+06,0,18.2804,18.2804,22.5416,18.2804,0.268947,0,1.73045e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.18865e+06,0,18.334,18.334,22.5416,18.334,0.220802,0,1.39879e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.77047e+06,0,18.3341,18.3341,22.5416,18.3341,0.113048,0,7.1616e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.96892e+06,0,18.334,18.334,22.5416,18.334,0.0775155,0,4.91063e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.85238e+06,0,18.334,18.334,22.5416,18.334,0.0724069,0,4.58704e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.42879e+06,0,18.334,18.334,22.5416,18.334,0.0539615,0,3.41855e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.06906e+06,0,18.3339,18.3339,22.5416,18.3339,0.0819249,0,5.19015e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.2672e+06,0,18.3339,18.3339,22.5416,18.3339,0.0469736,0,2.97592e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.12475e+06,0,18.3338,18.3338,22.5416,18.3338,0.0408373,0,2.58719e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,996062,0,18.3338,18.3338,22.5416,18.3338,0.0353126,0,2.2372e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,956771,0,18.3337,18.3337,22.5416,18.3337,0.0336329,0,2.13081e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.78053e+06,0,18.3337,18.3337,22.5416,18.3337,0.113519,0,7.19213e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.77856e+06,0,18.3337,18.3337,22.5416,18.3337,0.15758,0,9.98356e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.0353e+07,0,18.2801,18.2801,22.5416,18.2801,0.368321,0,2.36835e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.0095e+06,0,18.3342,18.3342,22.5416,18.3342,0.306757,0,1.94325e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.37153e+06,0,18.3343,18.3343,22.5416,18.3343,0.140635,0,8.90881e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.48411e+06,0,18.3342,18.3342,22.5416,18.3342,0.0610373,0,3.86656e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.20901e+06,0,18.3342,18.3342,22.5416,18.3342,0.0487422,0,3.08772e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.16173e+06,0,18.3344,18.3344,22.5416,18.3344,0.0448295,0,2.83974e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.49052e+06,0,18.3341,18.3341,22.5416,18.3341,0.059176,0,3.74873e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,607565,0,18.3341,18.3341,22.5416,18.3341,0.0208376,0,1.32005e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,281805,0,18.3341,18.3341,22.5416,18.3341,0.0102697,0,650583,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,209404,0,18.3341,18.3341,22.5416,18.3341,0.00716627,0,453985,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98572.2,0,18.334,18.334,22.5416,18.334,0.00245768,0,155695,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.15605e+06,0,18.3351,18.3351,22.5416,18.3351,0.0450106,0,2.85068e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.08745e+06,0,18.3353,18.3353,22.5416,18.3353,0.0841327,0,5.32817e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.5214e+07,0,18.2841,18.2841,22.5416,18.2841,0.512441,0,3.29696e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.29121e+07,0,18.3342,18.3342,22.5416,18.3342,0.601739,0,3.81188e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.9535e+06,0,18.3342,18.3342,22.5416,18.3342,0.45006,0,2.85101e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.86396e+06,0,18.3342,18.3342,22.5416,18.3342,0.347025,0,2.19832e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.11811e+06,0,18.3342,18.3342,22.5416,18.3342,0.263634,0,1.67007e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.84019e+06,0,18.3342,18.3342,22.5416,18.3342,0.204783,0,1.29727e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.72825e+06,0,18.3341,18.3341,22.5416,18.3341,0.19991,0,1.26642e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.83278e+06,0,18.3341,18.3341,22.5416,18.3341,0.116863,0,7.40314e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.07895e+06,0,18.3341,18.3341,22.5416,18.3341,0.0834667,0,5.28753e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.58307e+06,0,18.3341,18.3341,22.5416,18.3341,0.0635889,0,4.0283e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.59487e+06,0,18.3341,18.3341,22.5416,18.3341,0.0629482,0,3.98772e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.14385e+06,0,18.3353,18.3353,22.5416,18.3353,0.172634,0,1.09332e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.49177e+06,0,18.334,18.334,22.5416,18.334,0.234284,0,1.48422e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.82581e+06,0,18.2746,18.2746,22.5416,18.2746,0.336014,0,2.16543e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.52467e+06,0,18.334,18.334,22.5416,18.334,0.33048,0,2.09361e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.93075e+06,0,18.3341,18.3341,22.5416,18.3341,0.209196,0,1.32525e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.50938e+06,0,18.3341,18.3341,22.5416,18.3341,0.146427,0,9.27611e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.81261e+06,0,18.334,18.334,22.5416,18.334,0.114972,0,7.28348e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.98485e+06,0,18.334,18.334,22.5416,18.334,0.0783779,0,4.9653e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.97711e+06,0,18.334,18.334,22.5416,18.334,0.122353,0,7.7512e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.85561e+06,0,18.334,18.334,22.5416,18.334,0.0725722,0,4.59754e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.64072e+06,0,18.3339,18.3339,22.5416,18.3339,0.0631728,0,4.00212e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.39546e+06,0,18.3339,18.3339,22.5416,18.3339,0.0525212,0,3.32736e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.38266e+06,0,18.3338,18.3338,22.5416,18.3338,0.0519643,0,3.29212e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.02163e+06,0,18.3339,18.3339,22.5416,18.3339,0.123322,0,7.81281e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.46621e+06,0,18.3337,18.3337,22.5416,18.3337,0.187237,0,1.18624e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.91311e+06,0,18.2812,18.2812,22.5416,18.2812,0.301443,0,1.93981e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.20792e+06,0,18.3339,18.3339,22.5416,18.3339,0.267893,0,1.69717e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.47462e+06,0,18.3339,18.3339,22.5416,18.3339,0.144807,0,9.17378e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.28694e+06,0,18.3339,18.3339,22.5416,18.3339,0.0915242,0,5.79824e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.73311e+06,0,18.3339,18.3339,22.5416,18.3339,0.0671922,0,4.25679e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.2347e+06,0,18.3339,18.3339,22.5416,18.3339,0.0455701,0,2.88699e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.43708e+06,0,18.3338,18.3338,22.5416,18.3338,0.0543246,0,3.44166e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,459782,0,18.3338,18.3338,22.5416,18.3338,0.0124759,0,790397,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61590.7,0,18.3338,18.3338,22.5416,18.3338,0.00103767,0,65740.7,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.5161e+06,0,18.3394,18.3394,22.5416,18.3394,0.0577092,0,3.65133e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.43273e+06,0,18.334,18.334,22.5416,18.334,0.0970373,0,6.1474e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.94176e+06,0,18.2799,18.2799,22.5416,18.2799,0.216683,0,1.39303e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.5427e+06,0,18.3339,18.3339,22.5416,18.3339,0.190904,0,1.20942e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.89653e+06,0,18.334,18.334,22.5416,18.334,0.0743821,0,4.71223e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,546868,0,18.3339,18.3339,22.5416,18.3339,0.0197907,0,1.25378e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,277278,0,18.3339,18.3339,22.5416,18.3339,0.00827925,0,524509,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150363,0,18.3339,18.3339,22.5416,18.3339,0.00291398,0,184608,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,357707,0,18.3339,18.3339,22.5416,18.3339,0.010508,0,665712,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,476678,0,18.3351,18.3351,21.4896,18.3351,0.0164821,0,1.04378e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.47994e+06,0,18.3357,18.3357,22.5416,18.3357,0.057073,0,3.61417e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.30784e+06,0,18.2794,18.2794,21.9934,18.2794,0.23551,0,1.51522e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.96172e+06,0,18.3338,18.3338,22.5416,18.3338,0.210448,0,1.33326e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.92588e+06,0,18.3339,18.3339,22.5416,18.3339,0.120037,0,7.60471e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.23836e+06,0,18.3338,18.3338,22.5416,18.3338,0.0894254,0,5.66541e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.64104e+06,0,18.3338,18.3338,22.5416,18.3338,0.0633381,0,4.01271e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.09474e+06,0,18.3338,18.3338,22.5416,18.3338,0.0417355,0,2.64411e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.39665e+06,0,18.3338,18.3338,22.5416,18.3338,0.054919,0,3.47936e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,674124,0,18.3337,18.3337,22.5416,18.3337,0.0235978,0,1.49503e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,488919,0,18.3337,18.3337,22.5416,18.3337,0.0156962,0,994438,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,534828,0,18.3337,18.3337,22.5416,18.3337,0.0176375,0,1.11744e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,509018,0,18.3337,18.3337,22.5416,18.3337,0.016535,0,1.04759e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.23565e+06,0,18.335,18.335,22.5416,18.335,0.0893348,0,5.65811e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.42412e+06,0,18.3337,18.3337,22.5416,18.3337,0.141564,0,8.96895e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.27953e+07,0,18.2812,18.2812,22.5416,18.2812,0.422925,0,2.72115e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00939e+07,0,18.3341,18.3341,22.5416,18.3341,0.456335,0,2.89084e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.19128e+06,0,18.3342,18.3342,22.5416,18.3342,0.314272,0,1.99087e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.30516e+06,0,18.3341,18.3341,22.5416,18.3341,0.225525,0,1.42867e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.3847e+06,0,18.3341,18.3341,22.5416,18.3341,0.1833,0,1.16119e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.5395e+06,0,18.3341,18.3341,22.5416,18.3341,0.145115,0,9.19289e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.85696e+06,0,18.3341,18.3341,22.5416,18.3341,0.159181,0,1.00841e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.12401e+06,0,18.3341,18.3341,22.5416,18.3341,0.0843435,0,5.34311e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.77886e+06,0,18.3341,18.3341,22.5416,18.3341,0.0691954,0,4.38354e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.76258e+06,0,18.334,18.334,22.5416,18.334,0.0684845,0,4.33855e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.72237e+06,0,18.334,18.334,22.5416,18.334,0.0667286,0,4.22737e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.51933e+06,0,18.3346,18.3346,22.5416,18.3346,0.14417,0,9.13212e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.7233e+06,0,18.3338,18.3338,22.5416,18.3338,0.198495,0,1.25754e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.99238e+06,0,18.2775,18.2775,22.5416,18.2775,0.340662,0,2.1933e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.95604e+06,0,18.3341,18.3341,22.5416,18.3341,0.303166,0,1.92056e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.68619e+06,0,18.3341,18.3341,22.5416,18.3341,0.152457,0,9.65798e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.58672e+06,0,18.3341,18.3341,22.5416,18.3341,0.061603,0,3.90249e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.23039e+06,0,18.3341,18.3341,22.5416,18.3341,0.0479436,0,3.0372e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01907e+06,0,18.3341,18.3341,22.5416,18.3341,0.038636,0,2.44759e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.38071e+06,0,18.334,18.334,22.5416,18.334,0.0543205,0,3.44124e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,634139,0,18.334,18.334,22.5416,18.334,0.0219439,0,1.39018e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,258056,0,18.334,18.334,22.5416,18.334,0.00924947,0,585968,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,182917,0,18.3339,18.3339,22.5416,18.3339,0.00603645,0,382421,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,118073,0,18.3339,18.3339,22.5416,18.3339,0.00328255,0,207957,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.27645e+06,0,18.3343,18.3343,22.5416,18.3343,0.0502949,0,3.18598e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.23419e+06,0,18.3343,18.3343,22.5416,18.3343,0.0897778,0,5.68702e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,18.335,18.335,18.335,18.335,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.53165e+06,0,18.2791,18.2791,21.9185,18.2791,0.198106,0,1.27389e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.79049e+06,0,18.3338,18.3338,22.5416,18.3338,0.202087,0,1.2803e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.41923e+06,0,18.3339,18.3339,22.5416,18.3339,0.0974965,0,6.17671e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.72488e+06,0,18.3338,18.3338,22.5416,18.3338,0.0669103,0,4.239e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,858766,0,18.3338,18.3338,22.5416,18.3338,0.0315572,0,1.99927e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,440329,0,18.3338,18.3338,22.5416,18.3338,0.0152431,0,965717,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,816171,0,18.334,18.334,22.5416,18.334,0.0297431,0,1.88426e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130670,160890,19.3401,19.3401,22.5416,19.3401,0.00914943,0,402226,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,21.0997,21.0997,21.0997,21.0997,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,21.0997,21.0997,21.0997,21.0997,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,21.0997,21.0997,21.0997,21.0997,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,783094,0,19.8112,19.8112,22.5416,19.8112,0.0289294,0,1.24852e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.67367e+06,0,18.47,18.47,22.5416,18.47,0.0657217,0,4.03307e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,18.345,18.345,18.345,18.345,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.66997e+06,0,18.2784,18.2784,21.818,18.2784,0.157265,0,1.01034e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.91355e+06,0,18.3337,18.3337,22.5416,18.3337,0.1623,0,1.02826e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.59245e+06,0,18.3338,18.3338,22.5416,18.3338,0.0611914,0,3.87673e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,937406,0,18.3338,18.3338,22.5416,18.3338,0.0328922,0,2.08387e+06,0
