Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 11:00,12,7,1,11,0,4.4,76,583201,0,18.3337,18.3337,22.5416,18.3337,0.0196989,0,1.24802e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,459642,0,18.3337,18.3337,22.5416,18.3337,0.0144344,0,914495,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,669646,0,18.3337,18.3337,22.5416,18.3337,0.0233946,0,1.48219e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.21189e+06,0,18.3388,18.3388,22.5416,18.3388,0.0446154,0,2.82323e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.29378e+06,0,18.3338,18.3338,22.5416,18.3338,0.091871,0,5.8204e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,18.3333,18.3333,18.3333,18.3333,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.96029e+06,0,18.2809,18.2809,22.5416,18.2809,0.26543,0,1.70769e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.04672e+06,0,18.3338,18.3338,22.5416,18.3338,0.214127,0,1.35659e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.0467e+06,0,18.3338,18.3338,22.5416,18.3338,0.0811156,0,5.13901e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,746823,0,18.3338,18.3338,22.5416,18.3338,0.0284367,0,1.80159e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,437261,0,18.3338,18.3338,22.5416,18.3338,0.0150979,0,956526,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174494,0,18.3337,18.3337,22.5416,18.3337,0.00393466,0,249281,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,373751,0,18.3337,18.3337,22.5416,18.3337,0.0124033,0,785823,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,325712,0,18.3337,18.3337,21.4896,18.3337,0.011422,0,723634,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.09752e+06,0,18.3343,18.3343,22.5416,18.3343,0.0419996,0,2.66051e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.46975e+07,0,18.2851,18.2851,22.5416,18.2851,0.496572,0,3.1919e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.17128e+07,0,18.3343,18.3343,22.5416,18.3343,0.539757,0,3.41917e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.08992e+06,0,18.3343,18.3343,22.5416,18.3343,0.358907,0,2.27354e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.13543e+06,0,18.3343,18.3343,22.5416,18.3343,0.220083,0,1.39415e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.70947e+06,0,18.3343,18.3343,22.5416,18.3343,0.157749,0,9.9929e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.12307e+06,0,18.3343,18.3343,22.5416,18.3343,0.130624,0,8.27462e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.55754e+06,0,18.3342,18.3342,22.5416,18.3342,0.150047,0,9.50517e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.32682e+06,0,18.3343,18.3343,22.5416,18.3343,0.0968178,0,6.1331e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.67397e+06,0,18.3343,18.3343,22.5416,18.3343,0.0678129,0,4.29574e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.26838e+06,0,18.3342,18.3342,22.5416,18.3342,0.0518262,0,3.28305e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.04658e+06,0,18.3342,18.3342,22.5416,18.3342,0.0419113,0,2.65499e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.93076e+06,0,18.3352,18.3352,22.5416,18.3352,0.120713,0,7.64504e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.60892e+06,0,18.335,18.335,22.5416,18.335,0.194627,0,1.2327e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.11196e+07,0,18.284,18.284,22.5416,18.284,0.387891,0,2.49382e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.39387e+06,0,18.3343,18.3343,22.5416,18.3343,0.373148,0,2.36376e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.87903e+06,0,18.3344,18.3344,22.5416,18.3344,0.25369,0,1.60701e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.53672e+06,0,18.3344,18.3344,22.5416,18.3344,0.191596,0,1.21366e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.69523e+06,0,18.3344,18.3344,22.5416,18.3344,0.155035,0,9.82075e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.194e+06,0,18.3344,18.3344,22.5416,18.3344,0.0904715,0,5.73097e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.31552e+06,0,18.3344,18.3344,22.5416,18.3344,0.0945846,0,5.99153e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.33549e+06,0,18.3343,18.3343,22.5416,18.3343,0.0523427,0,3.31574e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,773679,0,18.3343,18.3343,22.5416,18.3343,0.0298425,0,1.89043e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,582092,0,18.3342,18.3342,22.5416,18.3342,0.0215312,0,1.36394e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,565457,0,18.3342,18.3342,22.5416,18.3342,0.0207976,0,1.31749e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.1117e+06,0,18.3348,18.3348,22.5416,18.3348,0.0855796,0,5.42057e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.58509e+06,0,18.335,18.335,22.5416,18.335,0.148084,0,9.37907e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.04617e+07,0,18.2847,18.2847,22.5416,18.2847,0.382655,0,2.45894e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.32771e+06,0,18.3342,18.3342,22.5416,18.3342,0.321547,0,2.03692e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.23654e+06,0,18.3343,18.3343,22.5416,18.3343,0.17808,0,1.12806e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.95107e+06,0,18.3343,18.3343,22.5416,18.3343,0.0800116,0,5.06842e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.43665e+06,0,18.3343,18.3343,22.5416,18.3343,0.0571288,0,3.61891e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.24921e+06,0,18.3343,18.3343,22.5416,18.3343,0.0487129,0,3.08582e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.49384e+06,0,18.3342,18.3342,22.5416,18.3342,0.0593755,0,3.76131e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,641943,0,18.3342,18.3342,22.5416,18.3342,0.0223333,0,1.41478e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,374561,0,18.3341,18.3341,22.5416,18.3341,0.0126362,0,800485,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,429662,0,18.3342,18.3342,22.5416,18.3342,0.0131985,0,836089,0
12/13/2009 17:00,12,13,0,17,0,5,47,382671,0,18.3342,18.3342,22.5416,18.3342,0.0111884,0,708765,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.65917e+06,0,18.334,18.334,22.5416,18.334,0.0658909,0,4.17424e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.75181e+06,0,18.3347,18.3347,22.5416,18.3347,0.111663,0,7.07273e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.42767e+06,0,18.2808,18.2808,22.5416,18.2808,0.30116,0,1.93751e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.2415e+06,0,18.3341,18.3341,22.5416,18.3341,0.269798,0,1.70916e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.6968e+06,0,18.3342,18.3342,22.5416,18.3342,0.155049,0,9.82214e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.33935e+06,0,18.3342,18.3342,22.5416,18.3342,0.0941532,0,5.96448e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.28112e+06,0,18.3341,18.3341,22.5416,18.3341,0.0500206,0,3.16876e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,949012,0,18.3341,18.3341,22.5416,18.3341,0.0355016,0,2.24902e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.26944e+06,0,18.334,18.334,22.5416,18.334,0.0494165,0,3.13057e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,432387,0,18.334,18.334,22.5416,18.334,0.0133423,0,845250,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,166048,0,18.334,18.334,22.5416,18.334,0.0053183,0,336923,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71013.7,0,18.3339,18.3339,22.5416,18.3339,0.00129482,0,82028.9,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02994e+06,0,18.3349,18.3349,22.5416,18.3349,0.0395209,0,2.50315e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.98154e+06,0,18.3349,18.3349,22.5416,18.3349,0.07952,0,5.03656e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.63637e+06,0,18.279,18.279,21.995,18.279,0.20385,0,1.31168e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.68385e+06,0,18.3338,18.3338,22.5416,18.3338,0.19737,0,1.2504e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.86373e+06,0,18.3339,18.3339,22.5416,18.3339,0.073391,0,4.6495e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,999084,0,18.3339,18.3339,22.5416,18.3339,0.0377042,0,2.38866e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,792761,0,18.3339,18.3339,22.5416,18.3339,0.0287197,0,1.81948e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,579729,0,18.3338,18.3338,22.5416,18.3338,0.0195672,0,1.23965e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,792931,0,18.3338,18.3338,22.5416,18.3338,0.0287157,0,1.81926e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75698.1,0,18.3338,18.3338,22.5416,18.3338,0.00149234,0,94546.8,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.00512e+06,0,18.3364,18.3364,22.5416,18.3364,0.0379208,0,2.40092e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.01137e+06,0,18.3345,18.3345,22.5416,18.3345,0.079729,0,5.05038e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.06527e+07,0,18.2765,18.2765,22.5416,18.2765,0.369937,0,2.38372e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.64407e+06,0,18.3342,18.3342,22.5416,18.3342,0.434449,0,2.75216e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.27399e+06,0,18.3342,18.3342,22.5416,18.3342,0.271568,0,1.72033e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.10171e+06,0,18.3342,18.3342,22.5416,18.3342,0.129676,0,8.21476e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.3581e+06,0,18.3342,18.3342,22.5416,18.3342,0.0962836,0,6.0994e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.84386e+06,0,18.3342,18.3342,22.5416,18.3342,0.0732817,0,4.64224e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.28562e+06,0,18.3341,18.3341,22.5416,18.3341,0.0925242,0,5.8613e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.09016e+06,0,18.3342,18.3342,22.5416,18.3342,0.0418152,0,2.64893e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,538176,66907.3,18.5557,18.5557,22.5416,18.5557,0.0215619,0,1.28794e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,351327,0,18.8892,18.8892,22.5416,18.8892,0.0132703,0,729679,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,347994,0,18.5989,18.5989,22.5416,18.5989,0.0120592,0,715875,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.61277e+06,0,18.384,18.384,22.5416,18.384,0.064719,0,4.05308e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.5591e+06,0,18.3349,18.3349,22.5416,18.3349,0.10316,0,6.53398e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,18.334,18.334,18.334,18.334,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.79394e+06,0,18.2795,18.2795,22.5416,18.2795,0.284836,0,1.83284e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.9271e+06,0,18.334,18.334,22.5416,18.334,0.254819,0,1.61429e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.79677e+06,0,18.3341,18.3341,22.5416,18.3341,0.114887,0,7.27794e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.47684e+06,0,18.3341,18.3341,22.5416,18.3341,0.0587874,0,3.72413e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.57322e+06,0,18.3342,18.3342,22.5416,18.3342,0.0616077,0,3.90272e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.14417e+06,0,18.3342,18.3342,22.5416,18.3342,0.0439383,0,2.78342e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.70037e+06,0,18.3344,18.3344,22.5416,18.3344,0.0660497,0,4.18392e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,820535,0,18.334,18.334,22.5416,18.334,0.0298988,0,1.89412e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,576902,0,18.3339,18.3339,22.5416,18.3339,0.019441,0,1.23163e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,480174,0,18.3339,18.3339,22.5416,18.3339,0.0153159,0,970309,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,462230,0,18.3338,18.3338,22.5416,18.3338,0.0145504,0,921822,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.0916e+06,0,18.335,18.335,22.5416,18.335,0.0829938,0,5.25654e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.58896e+06,0,18.3343,18.3343,22.5416,18.3343,0.147513,0,9.34454e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,18.3343,18.3343,18.3343,18.3343,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.1257e+06,0,18.2799,18.2799,22.5416,18.2799,0.306633,0,1.97379e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.90023e+06,0,18.3339,18.3339,22.5416,18.3339,0.253481,0,1.60586e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.23226e+06,0,18.334,18.334,22.5416,18.334,0.133899,0,8.48273e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.19959e+06,0,18.334,18.334,22.5416,18.334,0.0466527,0,2.95553e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11938e+06,0,18.334,18.334,22.5416,18.334,0.0418101,0,2.64871e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,985135,0,18.3341,18.3341,22.5416,18.3341,0.0349242,0,2.21245e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.35632e+06,0,18.3339,18.3339,22.5416,18.3339,0.0509118,0,3.22542e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,376309,0,18.3338,18.3338,22.5416,18.3338,0.0109042,0,690821,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75531.7,0,18.3338,18.3338,22.5416,18.3338,0.0014853,0,94099.9,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.59914e+06,0,18.3378,18.3378,22.5416,18.3378,0.0614693,0,3.89071e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.39066e+06,0,18.334,18.334,22.5416,18.334,0.0952459,0,6.03398e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.24649e+06,0,18.2768,18.2768,22.5416,18.2768,0.231573,0,1.49045e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.62445e+06,0,18.334,18.334,22.5416,18.334,0.194442,0,1.23182e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.39054e+06,0,18.334,18.334,22.5416,18.334,0.0961225,0,6.08944e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.6566e+06,0,18.334,18.334,22.5416,18.334,0.0638579,0,4.04548e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,977855,0,18.334,18.334,22.5416,18.334,0.0345302,0,2.18754e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,752310,0,18.3339,18.3339,22.5416,18.3339,0.0248931,0,1.57703e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.15376e+06,0,18.3339,18.3339,22.5416,18.3339,0.0420935,0,2.66675e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99425.6,0,18.3338,18.3338,22.5416,18.3338,0.000907788,0,57511.6,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.36711e+06,0,18.3417,18.3417,22.5416,18.3417,0.0513027,0,3.24433e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.44216e+06,0,18.3341,18.3341,22.5416,18.3341,0.0984577,0,6.23719e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.89619e+06,0,18.2838,18.2838,22.5416,18.2838,0.301181,0,1.93658e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.26764e+06,0,18.334,18.334,22.5416,18.334,0.224369,0,1.4214e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.16659e+06,0,18.334,18.334,22.5416,18.334,0.130855,0,8.2897e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.21692e+06,0,18.334,18.334,22.5416,18.334,0.0472975,0,2.99633e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,837753,0,18.334,18.334,22.5416,18.334,0.0324,0,2.05258e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,647665,0,18.334,18.334,22.5416,18.334,0.0241535,0,1.53016e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.04554e+06,0,18.3341,18.3341,22.5416,18.3341,0.0396789,0,2.51362e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,252829,0,18.334,18.334,22.5416,18.334,0.00902524,0,571762,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,182164,0,18.3339,18.3339,22.5416,18.3339,0.00600441,0,380392,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,957317,0,18.3348,18.3348,22.5416,18.3348,0.0363488,0,2.30227e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.85123e+06,0,18.3342,18.3342,22.5416,18.3342,0.0741276,0,4.69584e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.45632e+07,0,18.2837,18.2837,22.5416,18.2837,0.484438,0,3.11723e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.22657e+07,0,18.3341,18.3341,22.5416,18.3341,0.567595,0,3.59565e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.14742e+06,0,18.3342,18.3342,22.5416,18.3342,0.409544,0,2.59441e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.69171e+06,0,18.3341,18.3341,22.5416,18.3341,0.243704,0,1.54385e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.12871e+06,0,18.3341,18.3341,22.5416,18.3341,0.217341,0,1.37684e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.75649e+06,0,18.3341,18.3341,22.5416,18.3341,0.200256,0,1.26861e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.09075e+06,0,18.334,18.334,22.5416,18.334,0.215451,0,1.36489e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.73575e+06,0,18.334,18.334,22.5416,18.334,0.10947,0,6.93498e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.91692e+06,0,18.334,18.334,22.5416,18.334,0.0738108,0,4.67594e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.66278e+06,0,18.334,18.334,22.5416,18.334,0.0643758,0,4.07828e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,996535,0,18.334,18.334,22.5416,18.334,0.0376784,0,2.38699e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.63278e+06,0,18.3359,18.3359,22.5416,18.3359,0.149224,0,9.44928e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.14733e+06,0,18.334,18.334,22.5416,18.334,0.218007,0,1.38109e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.62435e+06,0,18.2746,18.2746,22.0501,18.2746,0.295954,0,1.90781e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.33833e+06,0,18.3339,18.3339,22.5416,18.3339,0.321453,0,2.03648e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.84609e+06,0,18.334,18.334,22.5416,18.334,0.205281,0,1.30048e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.35982e+06,0,18.334,18.334,22.5416,18.334,0.139625,0,8.84546e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.92264e+06,0,18.3339,18.3339,22.5416,18.3339,0.0759208,0,4.80972e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.40664e+06,0,18.3339,18.3339,22.5416,18.3339,0.0554619,0,3.51363e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.0446e+06,0,18.3348,18.3348,22.5416,18.3348,0.0812028,0,5.14337e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.40677e+06,0,18.3339,18.3339,22.5416,18.3339,0.0531308,0,3.36594e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.34804e+06,0,18.3338,18.3338,22.5416,18.3338,0.0505238,0,3.20086e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.32757e+06,0,18.3338,18.3338,22.5416,18.3338,0.0496056,0,3.14273e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.34246e+06,0,18.3337,18.3337,22.5416,18.3337,0.0502371,0,3.18278e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.10485e+06,0,18.3338,18.3338,22.5416,18.3338,0.127009,0,8.04648e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.22323e+06,0,18.3337,18.3337,22.5416,18.3337,0.175969,0,1.11487e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.32883e+06,0,18.2774,18.2774,22.5416,18.2774,0.321059,0,2.06736e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.1516e+06,0,18.3339,18.3339,22.5416,18.3339,0.312781,0,1.98153e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.65154e+06,0,18.334,18.334,22.5416,18.334,0.196795,0,1.24672e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.54608e+06,0,18.334,18.334,22.5416,18.334,0.148068,0,9.38027e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.17805e+06,0,18.3339,18.3339,22.5416,18.3339,0.131375,0,8.32287e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.9079e+06,0,18.3339,18.3339,22.5416,18.3339,0.119209,0,7.55218e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.31573e+06,0,18.3339,18.3339,22.5416,18.3339,0.137616,0,8.71838e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.36233e+06,0,18.3338,18.3338,22.5416,18.3338,0.0948653,0,6.01005e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.9206e+06,0,18.3338,18.3338,22.5416,18.3338,0.0753935,0,4.77648e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.79469e+06,0,18.3337,18.3337,22.5416,18.3337,0.0698858,0,4.4276e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.75531e+06,0,18.3337,18.3337,22.5416,18.3337,0.0681676,0,4.3188e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.75227e+06,0,18.3338,18.3338,22.5416,18.3338,0.156258,0,9.8995e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.06005e+06,0,18.3336,18.3336,22.5416,18.3336,0.21452,0,1.35912e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.29826e+07,0,18.288,18.288,22.5416,18.288,0.460075,0,2.95451e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.75582e+06,0,18.3341,18.3341,22.5416,18.3341,0.391312,0,2.47894e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.81593e+06,0,18.3342,18.3342,22.5416,18.3342,0.251242,0,1.59159e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.39384e+06,0,18.3342,18.3342,22.5416,18.3342,0.141984,0,8.99446e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.12557e+06,0,18.3341,18.3341,22.5416,18.3341,0.0878585,0,5.56573e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.82808e+06,0,18.3341,18.3341,22.5416,18.3341,0.0743006,0,4.70689e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.13662e+06,0,18.3341,18.3341,22.5416,18.3341,0.0879448,0,5.57127e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.33623e+06,0,18.3341,18.3341,22.5416,18.3341,0.0523859,0,3.31865e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,860283,0,18.334,18.334,22.5416,18.334,0.0318415,0,2.01719e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,655752,0,18.334,18.334,22.5416,18.334,0.0247439,0,1.56756e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,733253,0,18.334,18.334,22.5416,18.334,0.0268487,0,1.7009e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.30343e+06,0,18.3347,18.3347,22.5416,18.3347,0.0934815,0,5.92111e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.59052e+06,0,18.3346,18.3346,22.5416,18.3346,0.148203,0,9.3876e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.03547e+07,0,18.2803,18.2803,22.5416,18.2803,0.370915,0,2.38633e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.26877e+06,0,18.334,18.334,22.5416,18.334,0.367109,0,2.32566e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.79444e+06,0,18.3341,18.3341,22.5416,18.3341,0.249986,0,1.58366e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.30929e+06,0,18.3341,18.3341,22.5416,18.3341,0.18321,0,1.16063e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.52004e+06,0,18.3341,18.3341,22.5416,18.3341,0.147039,0,9.31495e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.15395e+06,0,18.334,18.334,22.5416,18.334,0.130373,0,8.25919e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.307e+06,0,18.334,18.334,22.5416,18.334,0.136279,0,8.63339e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.2124e+06,0,18.334,18.334,22.5416,18.334,0.088447,0,5.60322e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.38345e+06,0,18.334,18.334,22.5416,18.334,0.0544323,0,3.44838e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.12885e+06,0,18.3339,18.3339,22.5416,18.3339,0.0433114,0,2.74389e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.28854e+06,0,18.3342,18.3342,22.5416,18.3342,0.0482052,0,3.05373e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.27076e+06,0,18.334,18.334,22.5416,18.334,0.134505,0,8.521e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.97731e+06,0,18.334,18.334,22.5416,18.334,0.210912,0,1.33616e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
