Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,891189,0,16.2241,16.2241,20.7575,16.2241,0.0339736,0,2.31986e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,755837,0,16.224,16.224,20.7575,16.224,0.0276952,0,1.89119e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,406360,0,16.2239,16.2239,20.7575,16.2239,0.0135601,0,925999,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,917261,0,16.2244,16.2244,20.7575,16.2244,0.0351294,0,2.39864e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.05348e+06,0,16.2241,16.2241,20.7575,16.2241,0.0414262,0,2.82875e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.19556e+06,0,16.2238,16.2238,20.7575,16.2238,0.0480374,0,3.28042e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,1.00373e+06,0,16.2238,16.2238,20.7575,16.2238,0.0391057,0,2.6705e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.26884e+06,0,16.2238,16.2238,20.7575,16.2238,0.0514438,0,3.51305e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.26828e+06,0,16.2238,16.2238,20.7575,16.2238,0.0514198,0,3.51141e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,333842,0,16.2238,16.2238,20.7575,16.2238,0.0102333,0,698826,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,981213,0,16.2242,16.2242,20.7575,16.2242,0.0381161,0,2.60271e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,689610,0,16.2239,16.2239,20.7575,16.2239,0.0266201,0,1.81783e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,424898,0,16.2238,16.2238,20.7575,16.2238,0.0144032,0,983580,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,16.2238,16.2238,16.2238,16.2238,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,16.2238,16.2238,16.2238,16.2238,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,16.2238,16.2238,16.2238,16.2238,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,16.2238,16.2238,16.2238,16.2238,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,16.2238,16.2238,16.2238,16.2238,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101938,0,16.2239,16.2239,20.7575,16.2239,0.00223243,0,152449,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158802,0,16.2239,16.2239,20.7575,16.2239,0.00397301,0,271310,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,247562,0,16.2238,16.2238,20.7575,16.2238,0.00802939,0,548317,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,675156,0,16.2242,16.2242,20.7575,16.2242,0.0259719,0,1.77345e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,523182,0,16.224,16.224,20.7575,16.224,0.0189424,0,1.29352e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,576494,0,16.2238,16.2238,20.7575,16.2238,0.0214003,0,1.4614e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,399015,0,16.2238,16.2238,20.7575,16.2238,0.0132263,0,903213,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,582716,0,16.2238,16.2238,20.7575,16.2238,0.0216796,0,1.48048e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,578962,0,16.2238,16.2238,20.7575,16.2238,0.0215042,0,1.46851e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,16.2238,16.2238,16.2238,16.2238,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,425353,0,16.226,16.226,20.7575,16.226,0.0144109,0,983633,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,753841,0,16.2264,16.2264,20.7575,16.2264,0.027556,0,1.88069e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.92573e+07,0,16.6067,16.6067,20.7575,16.6067,0.645291,0,4.05078e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.8786e+07,0,16.6698,16.6698,20.7575,16.6698,0.849008,0,5.22703e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.41306e+07,0,16.6698,16.6698,20.7575,16.6698,0.6734,0,4.14588e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.15081e+07,0,16.6698,16.6698,20.7575,16.6698,0.534099,0,3.28828e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.61647e+06,0,16.6697,16.6697,20.7575,16.6697,0.437366,0,2.69274e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.6721e+06,0,16.6697,16.6697,20.7575,16.6697,0.389967,0,2.40093e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.8952e+06,0,16.6697,16.6697,20.7575,16.6697,0.400901,0,2.46826e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,6.98514e+06,0,16.6697,16.6697,20.7575,16.6697,0.307406,0,1.89264e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,6.08968e+06,0,16.6697,16.6697,20.7575,16.6697,0.264657,0,1.62945e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.68246e+06,0,16.6696,16.6696,20.7575,16.6696,0.245603,0,1.51217e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.30767e+06,0,16.6695,16.6695,20.7575,16.6695,0.228196,0,1.40501e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.3715e+06,0,16.6695,16.6695,20.7575,16.6695,0.326138,0,2.00806e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.41792e+06,0,16.6695,16.6695,20.7575,16.6695,0.377252,0,2.32279e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.41738e+07,0,16.6211,16.6211,20.7575,16.6211,0.474562,0,2.96525e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.10011e+07,0,16.6696,16.6696,20.7575,16.6696,0.508225,0,3.12908e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.80512e+06,0,16.6696,16.6696,20.7575,16.6696,0.348045,0,2.14287e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.26544e+06,0,16.6696,16.6696,20.7575,16.6696,0.226675,0,1.39562e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.24046e+06,0,16.6696,16.6696,20.7575,16.6696,0.179051,0,1.10241e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.84468e+06,0,16.6695,16.6695,20.7575,16.6695,0.116374,0,7.16514e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.85695e+06,0,16.6695,16.6695,20.7575,16.6695,0.161253,0,9.92845e+06,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.31809e+06,0,16.6695,16.6695,20.7575,16.6695,0.0942359,0,5.80214e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.22876e+06,0,16.6695,16.6695,20.7575,16.6695,0.0899987,0,5.54129e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.73954e+06,0,16.6695,16.6695,20.7575,16.6695,0.0684232,0,4.2129e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.15979e+06,0,16.6694,16.6694,20.7575,16.6694,0.045247,0,2.78594e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.86122e+06,0,16.6704,16.6704,20.7575,16.6704,0.161391,0,9.93484e+06,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.61574e+06,0,16.6693,16.6693,20.7575,16.6693,0.242584,0,1.49367e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.52706e+07,0,16.6219,16.6219,20.7575,16.6219,0.529675,0,3.30899e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.06505e+07,0,16.6696,16.6696,20.7575,16.6696,0.490898,0,3.02243e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.68547e+06,0,16.6696,16.6696,20.7575,16.6696,0.343117,0,2.11254e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.7516e+06,0,16.6696,16.6696,20.7575,16.6696,0.250118,0,1.53996e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.30236e+06,0,16.6696,16.6696,20.7575,16.6696,0.229018,0,1.41004e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.149e+06,0,16.6696,16.6696,20.7575,16.6696,0.175359,0,1.07967e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.46616e+06,0,16.6695,16.6695,20.7575,16.6695,0.189817,0,1.16871e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.88718e+06,0,16.6695,16.6695,20.7575,16.6695,0.12017,0,7.39885e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.71585e+06,0,16.6695,16.6695,20.7575,16.6695,0.112022,0,6.8973e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.40139e+06,0,16.6694,16.6694,20.7575,16.6694,0.0979199,0,6.02908e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.58516e+06,0,16.6694,16.6694,20.7575,16.6694,0.10597,0,6.52483e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.96575e+06,0,16.6699,16.6699,20.7575,16.6699,0.212604,0,1.30888e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.31376e+06,0,16.6692,16.6692,20.7575,16.6692,0.275665,0,1.69739e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.09415e+07,0,16.6148,16.6148,20.7575,16.6148,0.388056,0,2.42826e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.68459e+06,0,16.6695,16.6695,20.7575,16.6695,0.441367,0,2.71755e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.73526e+06,0,16.6695,16.6695,20.7575,16.6695,0.296799,0,1.8274e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.12069e+06,0,16.6695,16.6695,20.7575,16.6695,0.220314,0,1.35648e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.10572e+06,0,16.6695,16.6695,20.7575,16.6695,0.173134,0,1.066e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.47656e+06,0,16.6695,16.6695,20.7575,16.6695,0.144445,0,8.89359e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.8375e+06,0,16.6694,16.6694,20.7575,16.6694,0.160439,0,9.87851e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.72915e+06,0,16.6694,16.6694,20.7575,16.6694,0.112368,0,6.91868e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.07896e+06,0,16.6694,16.6694,20.7575,16.6694,0.0832863,0,5.12816e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,2.0311e+06,0,16.6693,16.6693,20.7575,16.6693,0.0810934,0,4.99319e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.97738e+06,0,16.6693,16.6693,20.7575,16.6693,0.0787284,0,4.84764e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.11024e+06,0,16.6694,16.6694,20.7575,16.6694,0.173072,0,1.06565e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.40433e+06,0,16.6691,16.6691,20.7575,16.6691,0.232553,0,1.43198e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,1.01596e+07,0,16.6112,16.6112,20.7575,16.6112,0.373872,0,2.34148e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.63637e+06,0,16.6694,16.6694,20.7575,16.6694,0.388805,0,2.39396e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,5.98096e+06,0,16.6694,16.6694,20.7575,16.6694,0.261019,0,1.60713e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.48273e+06,0,16.6695,16.6695,20.7575,16.6695,0.145147,0,8.93691e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.04242e+06,0,16.6694,16.6694,20.7575,16.6694,0.0850063,0,5.23398e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.78202e+06,0,16.6694,16.6694,20.7575,16.6694,0.0730646,0,4.49874e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.21549e+06,0,16.6694,16.6694,20.7575,16.6694,0.0918089,0,5.65293e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.53445e+06,0,16.6693,16.6693,20.7575,16.6693,0.0617367,0,3.80133e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,945488,0,16.6693,16.6693,20.7575,16.6693,0.0359176,0,2.21158e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,672049,0,16.6693,16.6693,20.7575,16.6693,0.0257316,0,1.58441e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,576236,0,16.6692,16.6692,20.7575,16.6692,0.0215243,0,1.32536e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.13214e+06,0,16.6702,16.6702,20.7575,16.6702,0.0873333,0,5.37626e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.36153e+06,0,16.6695,16.6695,20.7575,16.6695,0.140162,0,8.62982e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,225987,0,16.6079,16.6079,20.7575,16.6079,0.00529538,0,330957,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,456779,0,16.4385,16.4385,20.7575,16.4385,0.0158648,0,1.03204e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,16.3545,16.3545,16.3545,16.3545,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,37786.1,0,16.3539,16.3539,20.7575,16.3539,0.000162978,0,10810.1,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,355120,0,16.3197,16.3197,20.7575,16.3197,0.0111954,0,748344,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,16.2926,16.2926,16.2926,16.2926,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,16.2926,16.2926,16.2926,16.2926,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,16.2926,16.2926,16.2926,16.2926,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,16.2926,16.2926,16.2926,16.2926,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,16.2926,16.2926,16.2926,16.2926,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,115657,0,16.2892,16.2892,20.7575,16.2892,0.0019739,0,132850,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.90862e+07,0,16.61,16.61,20.7575,16.61,0.656701,0,4.11834e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.62562e+07,0,16.6696,16.6696,20.7575,16.6696,0.790478,0,4.8669e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.30313e+07,0,16.6696,16.6696,20.7575,16.6696,0.614435,0,3.78301e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.05642e+07,0,16.6696,16.6696,20.7575,16.6696,0.485514,0,2.98927e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,8.998e+06,0,16.6696,16.6696,20.7575,16.6696,0.406225,0,2.50111e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,7.99958e+06,0,16.6696,16.6696,20.7575,16.6696,0.356823,0,2.19695e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.72871e+06,0,16.6695,16.6695,20.7575,16.6695,0.343311,0,2.11378e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.95284e+06,0,16.6695,16.6695,20.7575,16.6695,0.212094,0,1.30588e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.92611e+06,0,16.6695,16.6695,20.7575,16.6695,0.21022,0,1.29435e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.32665e+06,0,16.6694,16.6694,20.7575,16.6694,0.182595,0,1.12427e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.756e+06,0,16.6694,16.6694,20.7575,16.6694,0.156643,0,9.64473e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.34415e+06,0,16.6694,16.6694,20.7575,16.6694,0.276833,0,1.70454e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.53212e+06,0,16.6693,16.6693,20.7575,16.6693,0.333888,0,2.05586e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.29321e+07,0,16.617,16.617,20.7575,16.617,0.42497,0,2.65857e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.03167e+07,0,16.6695,16.6695,20.7575,16.6695,0.472978,0,2.91217e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.77877e+06,0,16.6695,16.6695,20.7575,16.6695,0.346912,0,2.13596e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,6.06488e+06,0,16.6695,16.6695,20.7575,16.6695,0.26437,0,1.62774e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.15602e+06,0,16.6695,16.6695,20.7575,16.6695,0.221478,0,1.36366e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.50997e+06,0,16.6695,16.6695,20.7575,16.6695,0.191469,0,1.17889e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.51199e+06,0,16.6694,16.6694,20.7575,16.6694,0.191104,0,1.17667e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.79127e+06,0,16.6694,16.6694,20.7575,16.6694,0.113396,0,6.98196e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.70694e+06,0,16.6694,16.6694,20.7575,16.6694,0.069585,0,4.28446e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.29068e+06,0,16.6694,16.6694,20.7575,16.6694,0.0513195,0,3.15985e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.12658e+06,0,16.6694,16.6694,20.7575,16.6694,0.0457921,0,2.81954e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.77595e+06,0,16.6751,16.6751,20.7575,16.6751,0.157784,0,9.70236e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.33655e+06,0,16.6694,16.6694,20.7575,16.6694,0.229684,0,1.41421e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.23556e+07,0,16.6192,16.6192,20.7575,16.6192,0.41963,0,2.62357e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.93415e+06,0,16.6694,16.6694,20.7575,16.6694,0.454099,0,2.796e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.18319e+06,0,16.6694,16.6694,20.7575,16.6694,0.318587,0,1.96161e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,5.10123e+06,0,16.6694,16.6694,20.7575,16.6694,0.219481,0,1.35139e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.28873e+06,0,16.6694,16.6694,20.7575,16.6694,0.136689,0,8.41627e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.40502e+06,0,16.6694,16.6694,20.7575,16.6694,0.099425,0,6.12185e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.14085e+06,0,16.6693,16.6693,20.7575,16.6693,0.132524,0,8.15996e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.88185e+06,0,16.6693,16.6693,20.7575,16.6693,0.077337,0,4.76188e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.47066e+06,0,16.6693,16.6693,20.7575,16.6693,0.0591565,0,3.64247e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.08105e+06,0,16.6693,16.6693,20.7575,16.6693,0.0438249,0,2.69847e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.08545e+06,0,16.6693,16.6693,20.7575,16.6693,0.0421438,0,2.59496e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,3.04979e+06,0,16.6703,16.6703,20.7575,16.6703,0.126575,0,7.79173e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.95415e+06,0,16.6696,16.6696,20.7575,16.6696,0.212483,0,1.30825e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.29245e+07,0,16.618,16.618,20.7575,16.618,0.434602,0,2.71806e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.05019e+07,0,16.6693,16.6693,20.7575,16.6693,0.483431,0,2.97664e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.71653e+06,0,16.6694,16.6694,20.7575,16.6694,0.344968,0,2.12406e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.48872e+06,0,16.6693,16.6693,20.7575,16.6693,0.2382,0,1.46667e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.8697e+06,0,16.6693,16.6693,20.7575,16.6693,0.163635,0,1.00755e+07,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.13358e+06,0,16.6693,16.6693,20.7575,16.6693,0.132946,0,8.18592e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.64723e+06,0,16.6693,16.6693,20.7575,16.6693,0.156,0,9.60556e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.62698e+06,0,16.6693,16.6693,20.7575,16.6693,0.111346,0,6.85603e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,2.02568e+06,0,16.6692,16.6692,20.7575,16.6692,0.0840255,0,5.17383e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.74718e+06,0,16.6692,16.6692,20.7575,16.6692,0.0715483,0,4.40559e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.84634e+06,0,16.6692,16.6692,20.7575,16.6692,0.0759824,0,4.67865e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.3413e+06,0,16.6719,16.6719,20.7575,16.6719,0.184303,0,1.13414e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.95072e+06,0,16.6692,16.6692,20.7575,16.6692,0.259082,0,1.59532e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.44712e+07,0,16.6213,16.6213,20.7575,16.6213,0.484528,0,3.02761e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.1865e+07,0,16.6693,16.6693,20.7575,16.6693,0.554235,0,3.41265e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.9523e+06,0,16.6693,16.6693,20.7575,16.6693,0.406068,0,2.50031e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.66888e+06,0,16.6693,16.6693,20.7575,16.6693,0.247255,0,1.52244e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.26436e+06,0,16.6693,16.6693,20.7575,16.6693,0.182108,0,1.12131e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.57614e+06,0,16.6693,16.6693,20.7575,16.6693,0.153415,0,9.44641e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.18802e+06,0,16.6692,16.6692,20.7575,16.6692,0.181376,0,1.11682e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.22343e+06,0,16.6692,16.6692,20.7575,16.6692,0.137112,0,8.44264e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.63983e+06,0,16.6692,16.6692,20.7575,16.6692,0.112116,0,6.90355e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.25644e+06,0,16.6692,16.6692,20.7575,16.6692,0.0945702,0,5.8232e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.1844e+06,0,16.6692,16.6692,20.7575,16.6692,0.0891911,0,5.49202e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.94648e+06,0,16.6698,16.6698,20.7575,16.6698,0.212024,0,1.30536e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.47141e+06,0,16.669,16.669,20.7575,16.669,0.283556,0,1.74609e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,484285,0,16.5391,16.5391,20.7575,16.5391,0.0161362,0,1.0312e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,926691,0,16.298,16.298,20.7575,16.298,0.035534,0,2.38684e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,630453,0,16.2362,16.2362,20.7575,16.2362,0.0218663,0,1.48915e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,781916,0,16.2266,16.2266,20.7575,16.2266,0.0288331,0,1.96777e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,939722,0,16.2241,16.2241,20.7575,16.2241,0.0361202,0,2.46646e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,296448,0,16.2237,16.2237,20.7575,16.2237,0.00852009,0,581840,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,343910,0,16.2237,16.2237,20.7575,16.2237,0.0106892,0,729973,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,948915,0,16.2237,16.2237,20.7575,16.2237,0.0365424,0,2.49549e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,954742,0,16.2237,16.2237,20.7575,16.2237,0.0368119,0,2.51392e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.98502e+06,0,16.2237,16.2237,20.7575,16.2237,0.0851938,0,5.81801e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.63849e+06,0,16.2237,16.2237,20.7575,16.2237,0.0687768,0,4.69686e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.34163e+06,0,16.2237,16.2237,20.7575,16.2237,0.0548269,0,3.74419e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.2926e+06,0,16.2237,16.2237,20.7575,16.2237,0.0525402,0,3.58802e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,717843,0,16.2237,16.2237,20.7575,16.2237,0.0258904,0,1.76808e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,960453,0,16.2237,16.2237,20.7575,16.2237,0.0370943,0,2.5332e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,439970,0,16.2237,16.2237,20.7575,16.2237,0.0150959,0,1.03091e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,336083,0,16.2237,16.2237,20.7575,16.2237,0.0103309,0,705504,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,262496,0,16.2237,16.2237,20.7575,16.2237,0.00696902,0,475918,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145382,0,16.2237,16.2237,20.7575,16.2237,0.0033613,0,229545,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,47797.6,0,16.2237,16.2237,20.7575,16.2237,0.000617801,0,42190,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,126028,0,16.2237,16.2237,20.7575,16.2237,0.00248012,0,169368,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,146543,0,16.2237,16.2237,20.7575,16.2237,0.00255074,0,174190,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,249285,0,16.2238,16.2238,20.7575,16.2238,0.00636617,0,434740,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,359483,0,16.2238,16.2238,20.7575,16.2238,0.0114016,0,778613,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,285973,0,16.2237,16.2237,20.7575,16.2237,0.00804026,0,549071,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,383526,0,16.2237,16.2237,20.7575,16.2237,0.0125028,0,853820,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209806,0,16.2237,16.2237,20.7575,16.2237,0.00456819,0,311964,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,307032,0,16.2237,16.2237,20.7575,16.2237,0.00900245,0,614783,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135849,0,16.2237,16.2237,20.7575,16.2237,0.00289872,0,197955,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,150230,0,16.2237,16.2237,20.7575,16.2237,0.00355381,0,242692,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,384352,0,16.2238,16.2238,20.7575,16.2238,0.0105856,0,722879,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,533429,0,16.2238,16.2238,20.7575,16.2238,0.0174,0,1.18822e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,348302,0,16.2238,16.2238,20.7575,16.2238,0.00894056,0,610550,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,317203,0,16.2237,16.2237,20.7575,16.2237,0.00752211,0,513687,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.96893e+07,0,16.6075,16.6075,20.7575,16.6075,0.669426,0,4.19988e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.64591e+07,0,16.6695,16.6695,20.7575,16.6695,0.801796,0,4.9367e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.30121e+07,0,16.6695,16.6695,20.7575,16.6695,0.61323,0,3.77568e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.05678e+07,0,16.6695,16.6695,20.7575,16.6695,0.485525,0,2.98941e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.23931e+06,0,16.6695,16.6695,20.7575,16.6695,0.418212,0,2.57495e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,8.13477e+06,0,16.6695,16.6695,20.7575,16.6695,0.363418,0,2.23758e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,8.02885e+06,0,16.6695,16.6695,20.7575,16.6695,0.358021,0,2.20438e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.42159e+06,0,16.6694,16.6694,20.7575,16.6694,0.28052,0,1.7272e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.62115e+06,0,16.6694,16.6694,20.7575,16.6694,0.242688,0,1.49429e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,5.03138e+06,0,16.6694,16.6694,20.7575,16.6694,0.215204,0,1.32507e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.31017e+06,0,16.6693,16.6693,20.7575,16.6693,0.181923,0,1.12015e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.421e+06,0,16.6693,16.6693,20.7575,16.6693,0.280391,0,1.72649e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.434e+06,0,16.6692,16.6692,20.7575,16.6692,0.329027,0,2.02597e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.7627e+06,0,16.6109,16.6109,20.7575,16.6109,0.347498,0,2.1767e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.34585e+06,0,16.6695,16.6695,20.7575,16.6695,0.373791,0,2.30148e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.6421e+06,0,16.6695,16.6695,20.7575,16.6695,0.244092,0,1.50289e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,3.9913e+06,0,16.6695,16.6695,20.7575,16.6695,0.167527,0,1.03147e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.1045e+06,0,16.6695,16.6695,20.7575,16.6695,0.12728,0,7.83672e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.2448e+06,0,16.6695,16.6695,20.7575,16.6695,0.0906115,0,5.57903e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.80802e+06,0,16.6695,16.6695,20.7575,16.6695,0.11367,0,6.99873e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.13233e+06,0,16.6694,16.6694,20.7575,16.6694,0.0438167,0,2.69788e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.32387e+06,0,16.6699,16.6699,20.7575,16.6699,0.0499741,0,3.07664e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.16826e+06,0,16.6696,16.6696,20.7575,16.6696,0.0431876,0,2.65903e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.13008e+06,0,16.6693,16.6693,20.7575,16.6693,0.0415174,0,2.5564e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,3.01343e+06,0,16.6694,16.6694,20.7575,16.6694,0.124003,0,7.6352e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.46284e+06,0,16.6692,16.6692,20.7575,16.6692,0.18869,0,1.16187e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.92995e+06,0,16.6137,16.6137,20.7575,16.6137,0.341313,0,2.13628e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.66586e+06,0,16.6695,16.6695,20.7575,16.6695,0.29236,0,1.8001e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,3.9904e+06,0,16.6695,16.6695,20.7575,16.6695,0.168069,0,1.0348e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.41036e+06,0,16.6695,16.6695,20.7575,16.6695,0.0981444,0,6.04279e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.09535e+06,0,16.6695,16.6695,20.7575,16.6695,0.0839621,0,5.16961e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.88413e+06,0,16.6695,16.6695,20.7575,16.6695,0.0745714,0,4.59146e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.29098e+06,0,16.6694,16.6694,20.7575,16.6694,0.0926607,0,5.70533e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.14958e+06,0,16.6694,16.6694,20.7575,16.6694,0.0423648,0,2.60853e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,705204,0,16.6693,16.6693,20.7575,16.6693,0.0231686,0,1.42657e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,582253,0,16.6693,16.6693,20.7575,16.6693,0.0178993,0,1.10214e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,566871,0,16.6692,16.6692,20.7575,16.6692,0.0172304,0,1.06096e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.48831e+06,0,16.6691,16.6691,20.7575,16.6691,0.101518,0,6.25111e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.81085e+06,0,16.6696,16.6696,20.7575,16.6696,0.159155,0,9.79913e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,6.23671e+06,0,16.6092,16.6092,20.2217,16.6092,0.273434,0,1.71444e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.53415e+06,0,16.6693,16.6693,20.7575,16.6693,0.286266,0,1.76266e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.72841e+06,0,16.6693,16.6693,20.7575,16.6693,0.157996,0,9.72833e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.61874e+06,0,16.6693,16.6693,20.7575,16.6693,0.107359,0,6.61048e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,2.00343e+06,0,16.6693,16.6693,20.7575,16.6693,0.0798639,0,4.91757e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.80735e+06,0,16.6692,16.6692,20.7575,16.6692,0.0711745,0,4.38255e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.08102e+06,0,16.6692,16.6692,20.7575,16.6692,0.0832999,0,5.12922e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.10456e+06,0,16.6692,16.6692,20.7575,16.6692,0.0404102,0,2.48829e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,763966,0,16.6691,16.6691,20.7575,16.6691,0.0257431,0,1.58517e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,393462,0,16.6691,16.6691,20.7575,16.6691,0.01179,0,725990,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,529760,0,16.6694,16.6694,20.7575,16.6694,0.0156533,0,963815,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.38839e+06,0,16.669,16.669,20.7575,16.669,0.097039,0,5.97543e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.76391e+06,0,16.6694,16.6694,20.7575,16.6694,0.157089,0,9.67236e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.68179e+06,0,16.6157,16.6157,20.7575,16.6157,0.337395,0,2.11039e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.65425e+06,0,16.6693,16.6693,20.7575,16.6693,0.292087,0,1.7985e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.78122e+06,0,16.6693,16.6693,20.7575,16.6693,0.16044,0,9.8788e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.90136e+06,0,16.6693,16.6693,20.7575,16.6693,0.0757078,0,4.66158e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.09846e+06,0,16.6693,16.6693,20.7575,16.6693,0.0443035,0,2.72794e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.15829e+06,0,16.6697,16.6697,20.7575,16.6697,0.0439411,0,2.70533e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.58575e+06,0,16.6697,16.6697,20.7575,16.6697,0.061718,0,3.79986e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,798653,0,16.6692,16.6692,20.7575,16.6692,0.0292593,0,1.80164e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,572106,0,16.6691,16.6691,20.7575,16.6691,0.0194636,0,1.19849e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,461843,0,16.6691,16.6691,20.7575,16.6691,0.0147218,0,906518,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,421922,0,16.6691,16.6691,20.7575,16.6691,0.0130027,0,800669,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.17477e+06,0,16.6701,16.6701,20.7575,16.6701,0.0875157,0,5.3876e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.3101e+06,0,16.6694,16.6694,20.7575,16.6694,0.136434,0,8.40052e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
