Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.49537e+07,0,16.6203,16.6203,20.7575,16.6203,0.508564,0,3.18239e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.34052e+07,0,16.6695,16.6695,20.7575,16.6695,0.634,0,3.90355e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.01929e+07,0,16.6695,16.6695,20.7575,16.6695,0.466467,0,2.87204e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.6312e+06,0,16.6695,16.6695,20.7575,16.6695,0.338778,0,2.08587e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.10051e+06,0,16.6695,16.6695,20.7575,16.6695,0.265134,0,1.63245e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.91757e+06,0,16.6695,16.6695,20.7575,16.6695,0.209995,0,1.29296e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.44291e+06,0,16.6694,16.6694,20.7575,16.6694,0.189662,0,1.16779e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.87125e+06,0,16.6694,16.6694,20.7575,16.6694,0.119614,0,7.36487e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.0103e+06,0,16.6694,16.6694,20.7575,16.6694,0.0811535,0,4.99677e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.21214e+06,0,16.6694,16.6694,20.7575,16.6694,0.0496957,0,3.05984e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.0309e+06,0,16.6694,16.6694,20.7575,16.6694,0.0415596,0,2.5589e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.01148e+06,0,16.6715,16.6715,20.7575,16.6715,0.123858,0,7.62219e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.62335e+06,0,16.6698,16.6698,20.7575,16.6698,0.196358,0,1.2089e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.06106e+07,0,16.616,16.616,20.7575,16.616,0.381134,0,2.38401e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.32237e+06,0,16.6695,16.6695,20.7575,16.6695,0.373051,0,2.29692e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.08637e+06,0,16.6695,16.6695,20.7575,16.6695,0.21854,0,1.34556e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.14185e+06,0,16.6695,16.6695,20.7575,16.6695,0.087632,0,5.3955e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.40622e+06,0,16.6695,16.6695,20.7575,16.6695,0.0582183,0,3.58451e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.34317e+06,0,16.6695,16.6695,20.7575,16.6695,0.0535934,0,3.29975e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.80551e+06,0,16.6694,16.6694,20.7575,16.6694,0.0739889,0,4.55561e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.11046e+06,0,16.6694,16.6694,20.7575,16.6694,0.0430263,0,2.64922e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,634056,0,16.6694,16.6694,20.7575,16.6694,0.0241183,0,1.48502e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,495454,0,16.6693,16.6693,20.7575,16.6693,0.0180617,0,1.11211e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,288506,0,16.6693,16.6693,20.7575,16.6693,0.0106742,0,657246,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.5703e+06,0,16.6697,16.6697,20.7575,16.6697,0.0639134,0,3.93502e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.83179e+06,0,16.6703,16.6703,20.7575,16.6703,0.117079,0,7.20716e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.03106e+07,0,16.6175,16.6175,20.7575,16.6175,0.392407,0,2.45426e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.51976e+06,0,16.6694,16.6694,20.7575,16.6694,0.334173,0,2.0576e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.15987e+06,0,16.6694,16.6694,20.7575,16.6694,0.176635,0,1.08757e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.0772e+06,0,16.6694,16.6694,20.7575,16.6694,0.0868396,0,5.34686e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.57776e+06,0,16.6694,16.6694,20.7575,16.6694,0.0660394,0,4.06617e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.39798e+06,0,16.6694,16.6694,20.7575,16.6694,0.0560718,0,3.45245e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.7797e+06,0,16.6693,16.6693,20.7575,16.6693,0.0728751,0,4.48714e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.10615e+06,0,16.6693,16.6693,20.7575,16.6693,0.0428663,0,2.63943e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,635615,0,16.6693,16.6693,20.7575,16.6693,0.0242056,0,1.49043e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,522717,0,16.6693,16.6693,20.7575,16.6693,0.0192631,0,1.18611e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,433862,0,16.6692,16.6692,20.7575,16.6692,0.0153817,0,947122,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.61578e+06,0,16.6699,16.6699,20.7575,16.6699,0.0660098,0,4.06387e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.77775e+06,0,16.6705,16.6705,20.7575,16.6705,0.114918,0,7.07377e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.05343e+07,0,16.6196,16.6196,20.7575,16.6196,0.38396,0,2.39935e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.58299e+06,0,16.6695,16.6695,20.7575,16.6695,0.337524,0,2.07814e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.34093e+06,0,16.6696,16.6696,20.7575,16.6696,0.18497,0,1.13884e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.16458e+06,0,16.6696,16.6696,20.7575,16.6696,0.0907143,0,5.58521e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.4823e+06,0,16.6696,16.6696,20.7575,16.6696,0.0616918,0,3.79834e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.38471e+06,0,16.6696,16.6696,20.7575,16.6696,0.0554924,0,3.41665e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.78738e+06,0,16.6695,16.6695,20.7575,16.6695,0.0732118,0,4.50772e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.03699e+06,0,16.6694,16.6694,20.7575,16.6694,0.0398435,0,2.45323e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,586807,0,16.6694,16.6694,20.7575,16.6694,0.0220803,0,1.35953e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,428308,0,16.6694,16.6694,20.7575,16.6694,0.0151733,0,934256,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,258171,0,16.6693,16.6693,20.7575,16.6693,0.00935781,0,576189,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.4022e+06,0,16.6704,16.6704,20.7575,16.6704,0.0564555,0,3.47523e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.39706e+06,0,16.6695,16.6695,20.7575,16.6695,0.09866,0,6.0745e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.21404e+06,0,16.6145,16.6145,20.7575,16.6145,0.339904,0,2.12743e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.21673e+06,0,16.6694,16.6694,20.7575,16.6694,0.319603,0,1.96789e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.57558e+06,0,16.6694,16.6694,20.7575,16.6694,0.195928,0,1.20636e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.47245e+06,0,16.6694,16.6694,20.7575,16.6694,0.10211,0,6.28708e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.82431e+06,0,16.6694,16.6694,20.7575,16.6694,0.0751122,0,4.62482e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.53079e+06,0,16.6694,16.6694,20.7575,16.6694,0.0617793,0,3.80391e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.97969e+06,0,16.6693,16.6693,20.7575,16.6693,0.0817858,0,5.03582e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.29123e+06,0,16.6693,16.6693,20.7575,16.6693,0.0509311,0,3.13601e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.04936e+06,0,16.6693,16.6693,20.7575,16.6693,0.040283,0,2.48039e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.01705e+06,0,16.6692,16.6692,20.7575,16.6692,0.0388379,0,2.39143e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,926892,0,16.6692,16.6692,20.7575,16.6692,0.0348769,0,2.14756e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.65246e+06,0,16.6707,16.6707,20.7575,16.6707,0.109234,0,6.72366e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.06471e+06,0,16.6695,16.6695,20.7575,16.6695,0.170964,0,1.05264e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.51575e+07,0,16.6189,16.6189,20.7575,16.6189,0.506712,0,3.17045e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.29174e+07,0,16.6695,16.6695,20.7575,16.6695,0.607989,0,3.74347e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.76724e+06,0,16.6695,16.6695,20.7575,16.6695,0.444827,0,2.73885e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.54812e+06,0,16.6695,16.6695,20.7575,16.6695,0.334751,0,2.06111e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.83926e+06,0,16.6694,16.6694,20.7575,16.6694,0.252742,0,1.55618e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.09299e+06,0,16.6694,16.6694,20.7575,16.6694,0.217739,0,1.34066e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.82478e+06,0,16.6693,16.6693,20.7575,16.6693,0.205206,0,1.26352e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.12433e+06,0,16.6693,16.6693,20.7575,16.6693,0.127746,0,7.86573e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.24584e+06,0,16.6693,16.6693,20.7575,16.6693,0.0887117,0,5.46225e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.61247e+06,0,16.6693,16.6693,20.7575,16.6693,0.062886,0,3.87209e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.32937e+06,0,16.6693,16.6693,20.7575,16.6693,0.0504081,0,3.10382e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.68478e+06,0,16.6704,16.6704,20.7575,16.6704,0.152948,0,9.41498e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.2019e+06,0,16.6692,16.6692,20.7575,16.6692,0.222714,0,1.37136e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.46474e+06,0,16.6117,16.6117,20.2799,16.6117,0.298402,0,1.86967e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.78196e+06,0,16.6693,16.6693,20.7575,16.6693,0.297705,0,1.83307e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.02045e+06,0,16.6694,16.6694,20.7575,16.6694,0.169022,0,1.04071e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.66156e+06,0,16.6694,16.6694,20.7575,16.6694,0.109311,0,6.73057e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.03736e+06,0,16.6693,16.6693,20.7575,16.6693,0.0813738,0,5.01043e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.08777e+06,0,16.6693,16.6693,20.7575,16.6693,0.0398307,0,2.45251e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.42024e+06,0,16.6693,16.6693,20.7575,16.6693,0.054252,0,3.34051e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,458282,0,16.6692,16.6692,20.7575,16.6692,0.0145569,0,896333,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208701,0,16.6692,16.6692,20.7575,16.6692,0.00389552,0,239865,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.52544e+06,0,16.6762,16.6762,20.7575,16.6762,0.0588109,0,3.61528e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.90086e+06,0,16.6699,16.6699,20.7575,16.6699,0.117895,0,7.25812e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.06712e+06,0,16.6158,16.6158,20.7575,16.6158,0.270669,0,1.69335e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.09802e+06,0,16.6694,16.6694,20.7575,16.6694,0.218319,0,1.34424e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.61025e+06,0,16.6695,16.6695,20.7575,16.6695,0.106976,0,6.58666e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.56559e+06,0,16.6694,16.6694,20.7575,16.6694,0.0605359,0,3.72729e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,986891,0,16.6694,16.6694,20.7575,16.6694,0.0353119,0,2.17423e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,540273,0,16.6694,16.6694,20.7575,16.6694,0.0160959,0,991063,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.13209e+06,0,16.6693,16.6693,20.7575,16.6693,0.0416087,0,2.56199e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41050.1,0,16.6693,16.6693,20.7575,16.6693,0.000189409,0,11662.6,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.12827e+06,0,16.6772,16.6772,20.7575,16.6772,0.0414289,0,2.54608e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.04523e+06,0,16.6698,16.6698,20.7575,16.6698,0.0817272,0,5.03162e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.25946e+06,0,16.6164,16.6164,20.7575,16.6164,0.233961,0,1.46259e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.63195e+06,0,16.6694,16.6694,20.7575,16.6694,0.196936,0,1.21258e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.84805e+06,0,16.6694,16.6694,20.7575,16.6694,0.0729785,0,4.49341e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.17697e+06,0,16.6694,16.6694,20.7575,16.6694,0.0435534,0,2.68167e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,643456,0,16.6694,16.6694,20.7575,16.6694,0.0205129,0,1.26303e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,759152,0,16.6715,16.6715,20.7575,16.6715,0.0254709,0,1.56747e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,16.6709,16.6709,16.6709,16.6709,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,16.6709,16.6709,16.6709,16.6709,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,16.6709,16.6709,16.6709,16.6709,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,16.6709,16.6709,16.6709,16.6709,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.39992e+06,0,16.6764,16.6764,20.7575,16.6764,0.053239,0,3.27259e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.30657e+06,0,16.6696,16.6696,20.7575,16.6696,0.0933717,0,5.74889e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.48903e+06,0,16.6164,16.6164,20.1521,16.6164,0.197797,0,1.23595e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.72539e+06,0,16.6691,16.6691,20.7575,16.6691,0.201216,0,1.23902e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.43093e+06,0,16.6691,16.6691,20.7575,16.6691,0.0989333,0,6.09194e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.63503e+06,0,16.6691,16.6691,20.7575,16.6691,0.0635843,0,3.9153e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.17636e+06,0,16.6691,16.6691,20.7575,16.6691,0.0435269,0,2.68025e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,635361,0,16.6691,16.6691,20.7575,16.6691,0.0201864,0,1.24303e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,766616,0,16.669,16.669,20.7575,16.669,0.0278591,0,1.71551e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,382490,0,16.6693,16.6693,19.7354,16.6693,0.0139607,0,859599,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.21741e+06,0,16.6698,16.6698,20.7575,16.6698,0.0465891,0,2.86825e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.14542e+07,0,16.6188,16.6188,20.7575,16.6188,0.387777,0,2.42429e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.88913e+06,0,16.6696,16.6696,20.7575,16.6696,0.401447,0,2.4717e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.33243e+06,0,16.6696,16.6696,20.7575,16.6696,0.230373,0,1.41839e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.63256e+06,0,16.6696,16.6696,20.7575,16.6696,0.107816,0,6.63818e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.74886e+06,0,16.6696,16.6696,20.7575,16.6696,0.0717748,0,4.41913e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.25641e+06,0,16.6696,16.6696,20.7575,16.6696,0.0515496,0,3.17388e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.72986e+06,0,16.6697,16.6697,20.7575,16.6697,0.0686754,0,4.22818e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,843809,0,16.6695,16.6695,20.7575,16.6695,0.0314555,0,1.93671e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,374670,52801.4,16.838,16.838,20.7575,16.838,0.0157485,0,926304,0
02/06/2009 16:00,2,6,5,16,0,10,46,188623,124816,17.8868,17.8868,20.7575,17.8868,0.00981918,0,416845,0
02/06/2009 17:00,2,6,5,17,0,10,46,46563.3,0,18.6483,18.6483,20.7575,18.6483,0.000283895,0,9015.03,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,710959,0,17.6697,17.6697,20.7575,17.6697,0.0279185,0,1.31072e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.54778e+06,0,16.7809,16.7809,20.7575,16.7809,0.0617293,0,3.70273e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,16.6803,16.6803,16.6803,16.6803,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.57717e+06,0,16.6171,16.6171,20.7575,16.6171,0.275725,0,1.72352e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.52994e+06,0,16.6695,16.6695,20.7575,16.6695,0.239024,0,1.47169e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.48433e+06,0,16.6696,16.6696,20.7575,16.6696,0.102024,0,6.28155e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.07327e+06,0,16.6696,16.6696,20.7575,16.6696,0.0432795,0,2.66471e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,734369,0,16.6695,16.6695,20.7575,16.6695,0.0282694,0,1.74055e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,443496,0,16.6695,16.6695,20.7575,16.6695,0.0155911,0,959952,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,638089,0,16.6696,16.6696,20.7575,16.6696,0.0229548,0,1.41331e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103803,0,16.6696,16.6696,20.7575,16.6696,0.00271961,0,167443,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,448768,0,16.6721,16.6721,20.7575,16.6721,0.0165432,0,1.01786e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.26875e+06,0,16.6711,16.6711,20.7575,16.6711,0.0494994,0,3.04655e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.07228e+06,0,16.6169,16.6169,20.7575,16.6169,0.298947,0,1.86953e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.43659e+06,0,16.6694,16.6694,20.7575,16.6694,0.234609,0,1.44455e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.3856e+06,0,16.6694,16.6694,20.7575,16.6694,0.0974074,0,5.99756e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,991462,0,16.6694,16.6694,20.7575,16.6694,0.0395824,0,2.43716e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,692454,0,16.6694,16.6694,20.7575,16.6694,0.0263947,0,1.62518e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,332669,0,16.6694,16.6694,20.7575,16.6694,0.0107835,0,663970,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,514610,0,16.6693,16.6693,20.7575,16.6693,0.0182541,0,1.12397e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44655.6,0,16.6693,16.6693,20.7575,16.6693,0.000203022,0,12500.9,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,355250,0,16.6711,16.6711,20.7575,16.6711,0.012508,0,769795,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.09798e+06,0,16.6701,16.6701,20.7575,16.6701,0.0425487,0,2.61941e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.17392e+06,0,16.6139,16.6139,20.7575,16.6139,0.230656,0,1.44291e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.49167e+06,0,16.6691,16.6691,20.7575,16.6691,0.190588,0,1.17356e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.33267e+06,0,16.6692,16.6692,20.7575,16.6692,0.094726,0,5.83281e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.43445e+06,0,16.6692,16.6692,20.7575,16.6692,0.0549764,0,3.38522e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,602947,0,16.6691,16.6691,20.7575,16.6691,0.022478,0,1.38411e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,308409,0,16.6691,16.6691,20.7575,16.6691,0.00973626,0,599525,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,472110,0,16.6692,16.6692,20.7575,16.6692,0.0155916,0,960053,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,51101,17.0675,17.0675,17.9554,17.0675,0.00170821,0,91361.6,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,200330,19.2107,19.2107,22.3258,19.1735,0.00622074,0.00110805,256190,1861.14
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,336469,23.2554,23.2554,23.2554,20.7575,0,0.0124371,0,474350
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,24.8681,24.8681,24.8681,24.8681,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,230934,0,23.528,23.528,23.528,21.7852,0,0.00821555,0,304966
02/09/2009 19:00,2,9,1,19,0,5,79,909228,0,19.0779,19.0779,20.806,19.0294,0.0271032,0.00752543,932568,21965
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,17.4275,17.4275,17.4275,17.4275,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.18959e+06,0,16.6558,16.6558,20.0592,16.6558,0.136455,0,8.32173e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.65757e+06,0,16.669,16.669,20.7575,16.669,0.152443,0,9.38716e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.52301e+06,0,16.6691,16.6691,20.7575,16.6691,0.0588457,0,3.62349e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,758000,0,16.6691,16.6691,20.7575,16.6691,0.027514,0,1.69421e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,212097,0,16.6691,16.6691,20.7575,16.6691,0.00560903,0,345385,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49312.2,0,16.6691,16.6691,19.7354,16.6691,0.000824012,0,50739.5,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,116790,17.1747,17.1747,19.3947,17.1747,0.0037245,0,166248,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,571386,22.7448,22.7448,23.276,18.5251,0.0148213,0.00808586,111831,772980
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,841193,26.941,26.941,26.941,20.7575,0,0.0350405,0,3.26006e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,404991,0,24.5237,24.5237,24.5237,20.7575,0,0.0144927,0,724173
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,21.3937,21.3937,21.3937,21.3937,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.66966e+06,0,16.6921,16.6921,20.3261,16.6921,0.344289,0,2.03396e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.17473e+06,0,16.6694,16.6694,20.7575,16.6694,0.365211,0,2.24869e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.29939e+06,0,16.6694,16.6694,20.7575,16.6694,0.227693,0,1.40194e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.55803e+06,0,16.6694,16.6694,20.7575,16.6694,0.147537,0,9.08408e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.38133e+06,0,16.6694,16.6694,20.7575,16.6694,0.0947217,0,5.83218e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.64128e+06,0,16.6694,16.6694,20.7575,16.6694,0.0638781,0,3.9331e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.16703e+06,0,16.6695,16.6695,20.7575,16.6695,0.085091,0,5.23914e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.35219e+06,0,16.6694,16.6694,20.7575,16.6694,0.0511975,0,3.15236e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,874742,0,16.6694,16.6694,20.7575,16.6694,0.030467,0,1.87594e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,571005,0,16.6693,16.6693,20.7575,16.6693,0.0174076,0,1.07185e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,166440,0,16.6693,16.6693,20.7575,16.6693,0.00382555,0,235553,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.02034e+06,0,16.6717,16.6717,20.7575,16.6717,0.0796153,0,4.8994e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.53125e+06,0,16.6692,16.6692,20.7575,16.6692,0.14605,0,8.993e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.77655e+06,0,16.6128,16.6128,20.7575,16.6128,0.292571,0,1.83212e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.46944e+06,0,16.6693,16.6693,20.7575,16.6693,0.235585,0,1.45057e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.07889e+06,0,16.6694,16.6694,20.7575,16.6694,0.1282,0,7.89356e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.82847e+06,0,16.6694,16.6694,20.7575,16.6694,0.0721255,0,4.44093e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,940693,0,16.6694,16.6694,20.7575,16.6694,0.033375,0,2.05499e+06,0
