Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 12:00,2,14,6,12,0,6.7,60,574371,0,16.6693,16.6693,20.7575,16.6693,0.0195566,0,1.20416e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.03173e+06,0,16.6697,16.6697,20.7575,16.6697,0.0372733,0,2.29484e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125080,0,16.6695,16.6695,20.7575,16.6695,0.00203684,0,125411,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,453361,0,16.671,16.671,20.7575,16.671,0.0161717,0,995297,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.73143e+06,0,16.6702,16.6702,20.7575,16.6702,0.0691511,0,4.25685e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.02378e+06,0,16.6186,16.6186,20.7575,16.6186,0.268579,0,1.67871e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.67082e+06,0,16.6695,16.6695,20.7575,16.6695,0.198669,0,1.22321e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.66364e+06,0,16.6696,16.6696,20.7575,16.6696,0.109428,0,6.73747e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.86875e+06,0,16.6695,16.6695,20.7575,16.6695,0.0739129,0,4.55082e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.61695e+06,0,16.6695,16.6695,20.7575,16.6695,0.062807,0,3.86706e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,849661,0,16.6695,16.6695,20.7575,16.6695,0.0293952,0,1.8099e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.57244e+06,0,16.6694,16.6694,20.7575,16.6694,0.0608527,0,3.74681e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,645518,0,16.6694,16.6694,20.7575,16.6694,0.0206073,0,1.26884e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,453763,0,16.6694,16.6694,20.7575,16.6694,0.0123967,0,763298,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,315287,0,16.6693,16.6693,20.7575,16.6693,0.00649347,0,399823,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62869.5,0,16.6693,16.6693,20.7575,16.6693,0.00111621,0,68728.3,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.82078e+06,0,16.6704,16.6704,20.7575,16.6704,0.0718041,0,4.42004e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.98585e+06,0,16.6693,16.6693,20.7575,16.6693,0.123025,0,7.57519e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.39883e+06,0,16.6113,16.6113,20.7575,16.6113,0.24148,0,1.51194e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.91215e+06,0,16.6693,16.6693,20.7575,16.6693,0.256989,0,1.58239e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.05261e+06,0,16.6693,16.6693,20.7575,16.6693,0.127013,0,7.82059e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.24944e+06,0,16.6693,16.6693,20.7575,16.6693,0.0908111,0,5.59157e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.74259e+06,0,16.6693,16.6693,20.7575,16.6693,0.068319,0,4.20668e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.27403e+06,0,16.6692,16.6692,20.7575,16.6692,0.0477787,0,2.94195e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.18767e+06,0,16.6692,16.6692,20.7575,16.6692,0.0462606,0,2.84851e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,411225,0,16.6692,16.6692,20.7575,16.6692,0.0125409,0,772216,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,599278,0,16.672,16.672,20.7575,16.672,0.0224808,0,1.38327e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.37229e+06,0,16.6706,16.6706,20.7575,16.6706,0.0534813,0,3.29196e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.45721e+06,0,16.6142,16.6142,20.7575,16.6142,0.278649,0,1.7438e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.3714e+06,0,16.6693,16.6693,20.7575,16.6693,0.231485,0,1.42534e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.46955e+06,0,16.6693,16.6693,20.7575,16.6693,0.100836,0,6.20875e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,888626,0,16.6693,16.6693,20.7575,16.6693,0.0333146,0,2.05129e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,536871,0,16.6693,16.6693,20.7575,16.6693,0.0196085,0,1.20737e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,395500,0,16.6693,16.6693,20.7575,16.6693,0.0134905,0,830668,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,710373,0,16.6695,16.6695,20.7575,16.6695,0.0254749,0,1.56849e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47349.2,0,16.6694,16.6694,20.7575,16.6694,0.000317354,0,19540.3,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,399190,0,16.6723,16.6723,20.7575,16.6723,0.0138347,0,851177,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.06964e+06,0,16.6708,16.6708,20.7575,16.6708,0.041161,0,2.53351e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.31612e+07,0,16.617,16.617,20.7575,16.617,0.435493,0,2.72338e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.01547e+07,0,16.6696,16.6696,20.7575,16.6696,0.46527,0,2.86462e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.04969e+06,0,16.6696,16.6696,20.7575,16.6696,0.264623,0,1.62925e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.37438e+06,0,16.6696,16.6696,20.7575,16.6696,0.141497,0,8.71187e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.33043e+06,0,16.6696,16.6696,20.7575,16.6696,0.0981918,0,6.04561e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.96074e+06,0,16.6696,16.6696,20.7575,16.6696,0.0795474,0,4.89761e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.43779e+06,0,16.6695,16.6695,20.7575,16.6695,0.100416,0,6.18267e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.42042e+06,0,16.6695,16.6695,20.7575,16.6695,0.0568934,0,3.50293e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,813167,0,16.6695,16.6695,20.7575,16.6695,0.0303286,0,1.86733e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,464979,0,16.6695,16.6695,20.7575,16.6695,0.0184089,0,1.13344e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,344297,0,16.6695,16.6695,20.7575,16.6695,0.0131049,0,806874,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.1168e+06,0,16.6701,16.6701,20.7575,16.6701,0.0455369,0,2.80334e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.13314e+06,0,16.67,16.67,20.7575,16.67,0.0874248,0,5.38209e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.76447e+06,0,16.618,16.618,20.7575,16.618,0.333701,0,2.08617e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.49168e+06,0,16.6696,16.6696,20.7575,16.6696,0.284617,0,1.75238e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.72372e+06,0,16.6697,16.6697,20.7575,16.6697,0.158196,0,9.73987e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.75489e+06,0,16.6696,16.6696,20.7575,16.6696,0.0696556,0,4.2886e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.07887e+06,0,16.6696,16.6696,20.7575,16.6696,0.0435331,0,2.68029e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,851309,0,16.6696,16.6696,20.7575,16.6696,0.0334214,0,2.05775e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.2118e+06,0,16.6697,16.6697,20.7575,16.6697,0.0475019,0,2.92456e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,356480,0,16.6695,16.6695,20.7575,16.6695,0.0118318,0,728481,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,154357,0,16.6695,16.6695,20.7575,16.6695,0.00488233,0,300607,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,753729,0,16.6712,16.6712,20.7575,16.6712,0.0293213,0,1.80459e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.61945e+06,0,16.67,16.67,20.7575,16.67,0.0646548,0,3.98036e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.03362e+06,0,16.6134,16.6134,20.7575,16.6134,0.224159,0,1.40238e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.16561e+06,0,16.6694,16.6694,20.7575,16.6694,0.221826,0,1.36584e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.69141e+06,0,16.6694,16.6694,20.7575,16.6694,0.110859,0,6.82577e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.92428e+06,0,16.6694,16.6694,20.7575,16.6694,0.0765107,0,4.7109e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.36456e+06,0,16.6694,16.6694,20.7575,16.6694,0.0519071,0,3.19603e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.03047e+06,0,16.6694,16.6694,20.7575,16.6694,0.0373359,0,2.29887e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.23855e+06,0,16.6693,16.6693,20.7575,16.6693,0.0463985,0,2.85692e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,424466,0,16.6693,16.6693,20.7575,16.6693,0.0131131,0,807424,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,321238,0,16.6692,16.6692,20.7575,16.6692,0.00869551,0,535422,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112989,0,16.6692,16.6692,20.7575,16.6692,0.00155114,0,95511,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128573,0,16.6692,16.6692,20.7575,16.6692,0.00221335,0,136287,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.81838e+06,0,16.6715,16.6715,20.7575,16.6715,0.0717237,0,4.41399e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.96255e+06,0,16.6692,16.6692,20.7575,16.6692,0.121968,0,7.51028e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.92568e+06,0,16.6146,16.6146,20.7575,16.6146,0.312574,0,1.95581e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.28919e+06,0,16.6693,16.6693,20.7575,16.6693,0.274866,0,1.69246e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.71556e+06,0,16.6693,16.6693,20.7575,16.6693,0.157408,0,9.69211e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.37924e+06,0,16.6693,16.6693,20.7575,16.6693,0.0966418,0,5.95059e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.85692e+06,0,16.6693,16.6693,20.7575,16.6693,0.0734173,0,4.5206e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.45808e+06,0,16.6692,16.6692,20.7575,16.6692,0.0558303,0,3.43773e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.74164e+06,0,16.6692,16.6692,20.7575,16.6692,0.0683002,0,4.20563e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,701979,0,16.6691,16.6691,20.7575,16.6691,0.0230582,0,1.41984e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,590390,0,16.6691,16.6691,20.7575,16.6691,0.0182613,0,1.12447e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,490770,0,16.669,16.669,20.7575,16.669,0.013978,0,860730,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238911,0,16.669,16.669,20.7575,16.669,0.00518562,0,319321,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.86517e+06,0,16.6695,16.6695,20.7575,16.6695,0.0738281,0,4.54562e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.32561e+06,0,16.6689,16.6689,20.7575,16.6689,0.138358,0,8.52006e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.91e+06,0,16.6168,16.6168,20.7575,16.6168,0.346648,0,2.16744e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.54184e+06,0,16.6692,16.6692,20.7575,16.6692,0.286881,0,1.76647e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.87254e+06,0,16.6693,16.6693,20.7575,16.6693,0.164684,0,1.01403e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.80525e+06,0,16.6693,16.6693,20.7575,16.6693,0.115786,0,7.12944e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.41891e+06,0,16.6692,16.6692,20.7575,16.6692,0.098381,0,6.05778e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.8045e+06,0,16.6692,16.6692,20.7575,16.6692,0.0710516,0,4.37501e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.17446e+06,0,16.6692,16.6692,20.7575,16.6692,0.0874631,0,5.38562e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,731214,0,16.6691,16.6691,20.7575,16.6691,0.0263218,0,1.6208e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,349292,0,16.6691,16.6691,20.7575,16.6691,0.00989795,0,609484,0
02/24/2009 16:00,2,24,2,16,0,5,53,143540,0,16.6691,16.6691,20.7575,16.6691,0.00285032,0,175514,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167875,0,16.6691,16.6691,20.7575,16.6691,0.00388636,0,239311,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.7185e+06,0,16.6729,16.6729,20.7575,16.6729,0.0673633,0,4.14425e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.93185e+06,0,16.6692,16.6692,20.7575,16.6692,0.1205,0,7.41983e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.53359e+07,0,16.6221,16.6221,20.7575,16.6221,0.520928,0,3.25563e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.27581e+07,0,16.6696,16.6696,20.7575,16.6696,0.600177,0,3.69524e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.61925e+06,0,16.6696,16.6696,20.7575,16.6696,0.388045,0,2.38916e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.68373e+06,0,16.6696,16.6696,20.7575,16.6696,0.246826,0,1.5197e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.76918e+06,0,16.6695,16.6695,20.7575,16.6695,0.159105,0,9.79619e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.11902e+06,0,16.6695,16.6695,20.7575,16.6695,0.131297,0,8.08409e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.48357e+06,0,16.6694,16.6694,20.7575,16.6694,0.147672,0,9.09243e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.09137e+06,0,16.6695,16.6695,20.7575,16.6695,0.0846449,0,5.21166e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.23831e+06,0,16.6695,16.6695,20.7575,16.6695,0.0488594,0,3.00829e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,814610,0,16.6695,16.6695,20.7575,16.6695,0.0320217,0,1.97159e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,551316,0,16.6695,16.6695,20.7575,16.6695,0.0204538,0,1.25936e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.79908e+06,0,16.6699,16.6699,20.7575,16.6699,0.0723961,0,4.45706e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.69854e+06,0,16.6704,16.6704,20.7575,16.6704,0.154265,0,9.49624e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.89967e+06,0,16.6159,16.6159,20.7575,16.6159,0.377242,0,2.35982e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.41975e+06,0,16.6695,16.6695,20.7575,16.6695,0.328992,0,2.02562e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.84836e+06,0,16.6696,16.6696,20.7575,16.6696,0.161589,0,9.94892e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.88455e+06,0,16.6696,16.6696,20.7575,16.6696,0.0755312,0,4.6504e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.14611e+06,0,16.6696,16.6696,20.7575,16.6696,0.0464914,0,2.86246e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,781940,0,16.6695,16.6695,20.7575,16.6695,0.0303227,0,1.86697e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.16029e+06,0,16.6698,16.6698,20.7575,16.6698,0.0451696,0,2.78091e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,345463,0,16.6696,16.6696,20.7575,16.6696,0.0113249,0,697274,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,189407,0,16.6695,16.6695,20.7575,16.6695,0.00464095,0,285745,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.18041e+06,0,16.672,16.672,20.7575,16.672,0.0445603,0,2.74188e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.42032e+06,0,16.6703,16.6703,20.7575,16.6703,0.0975414,0,6.0046e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,16.67,16.67,16.67,16.67,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,16.67,16.67,16.67,16.67,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.58925e+06,0,16.6149,16.6149,20.7575,16.6149,0.202427,0,1.26546e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.0142e+06,0,16.6694,16.6694,20.7575,16.6694,0.168222,0,1.03578e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.65934e+06,0,16.6695,16.6695,20.7575,16.6695,0.0646842,0,3.98267e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,937573,0,16.6695,16.6695,20.7575,16.6695,0.0331981,0,2.04404e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,369933,0,16.6694,16.6694,20.7575,16.6694,0.0107728,0,663295,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61582.5,0,16.6694,16.6694,20.7575,16.6694,0.000893337,0,55004.2,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184927,0,16.6694,16.6694,20.7575,16.6694,0.00288442,0,177599,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24982.4,0,16.6694,16.6694,18.0321,16.6694,0.000496351,0,30561,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,674334,0,16.6714,16.6714,20.7575,16.6714,0.0238028,0,1.46487e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,16.6707,16.6707,16.6707,16.6707,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.51438e+06,0,16.6178,16.6178,20.7575,16.6178,0.104551,0,6.51721e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.25003e+06,0,16.6685,16.6685,20.7575,16.6685,0.0908894,0,5.59743e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,141425,0,16.6701,16.6701,19.3948,16.6701,0.00373156,0,229698,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,16.6706,16.6706,16.6706,16.6706,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.37523e+06,0,16.6197,16.6197,20.7575,16.6197,0.145528,0,9.07486e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.12198e+06,0,16.6692,16.6692,20.7575,16.6692,0.0851357,0,5.24225e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56426.4,0,16.6694,16.6694,20.7575,16.6694,0.000674302,0,41518.6,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,282608,19.1356,19.1356,22.3274,19.0072,0.00856439,0.00169702,340531,9836.53
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,21.6024,21.6024,21.6024,21.6024,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.85692e+06,0,16.7115,16.7115,20.7575,16.7115,0.354462,0,2.08205e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.64099e+06,0,16.6696,16.6696,20.7575,16.6696,0.388728,0,2.39335e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.87775e+06,0,16.6697,16.6697,20.7575,16.6697,0.255525,0,1.57322e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.18159e+06,0,16.6697,16.6697,20.7575,16.6697,0.131001,0,8.06551e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.45093e+06,0,16.6697,16.6697,20.7575,16.6697,0.0982125,0,6.04673e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.72818e+06,0,16.6696,16.6696,20.7575,16.6696,0.0681176,0,4.1939e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.6034e+06,0,16.6696,16.6696,20.7575,16.6696,0.104685,0,6.44531e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.49043e+06,0,16.6696,16.6696,20.7575,16.6696,0.0573217,0,3.52928e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.19009e+06,0,16.6696,16.6696,20.7575,16.6696,0.0441577,0,2.71879e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,754472,0,16.6695,16.6695,20.7575,16.6695,0.0253397,0,1.56017e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,296437,0,16.6695,16.6695,20.7575,16.6695,0.00938602,0,577905,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.4385e+06,0,16.6703,16.6703,20.7575,16.6703,0.0566027,0,3.4844e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.30526e+06,0,16.6703,16.6703,20.7575,16.6703,0.136328,0,8.3923e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.5132e+06,0,16.6123,16.6123,20.7575,16.6123,0.311627,0,1.95185e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.56396e+06,0,16.6694,16.6694,20.7575,16.6694,0.287865,0,1.77244e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.73689e+06,0,16.6695,16.6695,20.7575,16.6695,0.113593,0,6.99404e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.17247e+06,0,16.6695,16.6695,20.7575,16.6695,0.0476306,0,2.93266e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.16756e+06,0,16.6696,16.6696,20.7575,16.6696,0.0451391,0,2.77917e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,703406,0,16.6694,16.6694,20.7575,16.6694,0.026853,0,1.65338e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.41135e+06,0,16.6735,16.6735,20.7575,16.6735,0.0539063,0,3.31579e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,372623,0,16.6734,16.6734,20.7575,16.6734,0.0124835,0,767885,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152555,0,16.6718,16.6718,20.7575,16.6718,0.00306789,0,188783,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,16.6716,16.6716,16.6716,16.6716,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,16.6716,16.6716,16.6716,16.6716,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.01948e+06,0,16.6733,16.6733,20.7575,16.6733,0.0375416,0,2.3093e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.11986e+06,0,16.6703,16.6703,20.7575,16.6703,0.0842092,0,5.18387e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.48824e+06,0,16.6167,16.6167,20.7575,16.6167,0.284458,0,1.77916e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.76316e+06,0,16.6693,16.6693,20.7575,16.6693,0.20328,0,1.25166e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.50456e+06,0,16.6694,16.6694,20.7575,16.6694,0.0600057,0,3.69471e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,824261,0,16.6694,16.6694,20.7575,16.6694,0.0321421,0,1.97908e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,482527,0,16.6693,16.6693,20.7575,16.6693,0.0172257,0,1.06064e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,229793,0,16.6693,16.6693,20.7575,16.6693,0.00635932,0,391568,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,368193,0,16.6692,16.6692,20.7575,16.6692,0.0123011,0,757437,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,118654,17.5041,17.5041,19.3948,17.5041,0.00380581,0,169366,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,224514,20.5501,20.5501,21.1527,19.9832,0.00638002,0.00133337,61340.7,34126.3
03/08/2009 17:00,3,8,0,17,0,10,30,0,70651.8,22.2498,22.2498,22.2498,20.7575,0,0.00107917,0,24289.7
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,22.4281,22.4281,22.4281,22.4281,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,374885,0,20.8346,20.8346,21.2509,20.3412,0.00742785,0.00620637,91757.2,70142.1
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,19.2838,19.2838,19.2838,19.2838,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.82443e+06,0,16.7454,16.7454,20.7575,16.7454,0.165026,0,9.61438e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.6126e+06,0,16.6695,16.6695,20.7575,16.6695,0.107358,0,6.61008e+06,0
