Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 09:00,3,9,1,9,0,7.8,31,313400,0,16.6696,16.6696,20.7575,16.6696,0.00998959,0,615057,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68692.2,0,16.6697,16.6697,19.3949,16.6697,0.00178982,0,110190,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.16625e+06,0,16.6263,16.6263,20.7575,16.6263,0.0886233,0,5.51276e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.30877e+06,0,16.6675,16.6675,20.7575,16.6675,0.0494649,0,3.04707e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.90933e+06,0,16.6079,16.6079,20.325,16.6079,0.317267,0,1.98957e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.47907e+06,0,16.6695,16.6695,20.7575,16.6695,0.380414,0,2.34225e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.58318e+06,0,16.6695,16.6695,20.7575,16.6695,0.241281,0,1.48558e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.75336e+06,0,16.6695,16.6695,20.7575,16.6695,0.156592,0,9.64145e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.90112e+06,0,16.6695,16.6695,20.7575,16.6695,0.118106,0,7.27184e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.58594e+06,0,16.6695,16.6695,20.7575,16.6695,0.0615428,0,3.78923e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.71913e+06,0,16.6694,16.6694,20.7575,16.6694,0.0663097,0,4.08279e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,640668,0,16.6694,16.6694,20.7575,16.6694,0.0224087,0,1.37975e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,511557,0,16.6694,16.6694,20.7575,16.6694,0.016845,0,1.03719e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111636,0,16.6694,16.6694,20.7575,16.6694,0.00149322,0,91941.4,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40694.8,0,16.6694,16.6694,20.7575,16.6694,0.000174333,0,10734.2,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.68699e+06,0,16.6715,16.6715,20.7575,16.6715,0.0658777,0,4.05417e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.8727e+06,0,16.6698,16.6698,20.7575,16.6698,0.116413,0,7.16716e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.45388e+06,0,16.6147,16.6147,20.7575,16.6147,0.285505,0,1.78702e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.49323e+06,0,16.6694,16.6694,20.7575,16.6694,0.236848,0,1.45832e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.67327e+06,0,16.6695,16.6695,20.7575,16.6695,0.109876,0,6.76516e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.21425e+06,0,16.6695,16.6695,20.7575,16.6695,0.0453333,0,2.79123e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,515607,0,16.6694,16.6694,20.7575,16.6694,0.0186565,0,1.14871e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,296064,0,16.6694,16.6694,20.7575,16.6694,0.00919348,0,566061,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,518046,0,16.6695,16.6695,20.7575,16.6695,0.0175477,0,1.08043e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,125552,0,16.6701,16.6701,19.3949,16.6701,0.00369528,0,227470,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,618479,0,16.6713,16.6713,20.7575,16.6713,0.0233312,0,1.4359e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.69154e+06,0,16.6178,16.6178,20.7575,16.6178,0.251679,0,1.5729e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.91318e+06,0,16.6694,16.6694,20.7575,16.6694,0.164216,0,1.0111e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.14109e+06,0,16.6695,16.6695,20.7575,16.6695,0.0440569,0,2.71264e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,611214,0,16.6695,16.6695,20.7575,16.6695,0.0228429,0,1.40647e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,280611,0,16.6694,16.6694,20.7575,16.6694,0.00854335,0,526029,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60969.8,0,16.6694,16.6694,20.7575,16.6694,0.000895687,0,55149.2,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,170511,0,16.6694,16.6694,20.7575,16.6694,0.00514006,0,316486,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,82762.6,17.0565,17.0565,18.7135,17.0565,0.00259584,0,129546,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,82185.8,18.6409,18.6409,19.8983,18.6409,0.00224136,0,67366.4,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,19.3188,19.3188,19.3188,19.3188,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,19.3188,19.3188,19.3188,19.3188,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,334853,0,18.6654,18.6654,20.7575,18.6654,0.0118908,0,389433,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,17.9964,17.9964,17.9964,17.9964,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.83219e+06,0,16.6655,16.6655,20.7575,16.6655,0.213467,0,1.29802e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.91169e+06,0,16.6694,16.6694,20.7575,16.6694,0.119654,0,7.36735e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,641299,0,16.6694,16.6694,20.7575,16.6694,0.0241677,0,1.48805e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,246212,0,16.6694,16.6694,20.7575,16.6694,0.00707222,0,435452,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,609961,21.6754,21.6754,24.6426,18.3448,0.0155398,0.00895203,667209,641836
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,875137,26.9703,26.9703,26.9703,20.7575,0,0.0363667,0,3.40522e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,836502,27.6468,27.6468,27.6468,20.7575,0,0.0349936,0,3.62734e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,403519,27.634,27.634,27.634,20.7575,0,0.015568,0,1.61075e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,27.6298,27.6298,27.6298,27.6298,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,128313,0,26.7251,26.7251,26.7251,23.0483,0,0.00434108,0,365737
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,25.1866,25.1866,25.1866,25.1866,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.54925e+06,0,17.3109,17.3109,20.7575,17.3109,0.108278,0,4.54838e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.96171e+06,0,16.6721,16.6721,20.7575,16.6721,0.0783893,0,4.82342e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,134763,0,16.6696,16.6696,20.7575,16.6696,0.00404282,0,248912,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,91701.9,17.2607,17.2607,19.7355,17.2607,0.00250269,0,126199,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,581859,22.3723,22.3723,24.5337,18.504,0.0145063,0.00884373,435649,691845
03/17/2009 15:00,3,17,2,15,0,15,24,0,888637,26.7871,26.7871,26.7871,20.7575,0,0.0372035,0,3.38119e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,834346,27.4582,27.4582,27.4582,20.7575,0,0.0349838,0,3.52712e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,896627,27.4823,27.4823,27.4823,20.7575,0,0.036631,0,3.70649e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,27.4852,27.4852,27.4852,27.4852,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.55292e+06,0,16.8525,16.8525,20.7575,16.8525,0.289792,0,1.53273e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.73636e+06,0,16.6695,16.6695,20.7575,16.6695,0.201964,0,1.2435e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.51012e+06,0,16.6696,16.6696,20.7575,16.6696,0.0601056,0,3.70065e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,542201,0,16.6696,16.6696,20.7575,16.6696,0.0198101,0,1.21969e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,288670,0,16.6696,16.6696,20.7575,16.6696,0.00887692,0,546548,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,16.6696,16.6696,16.6696,16.6696,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58557.4,0,16.6696,16.6696,19.7355,16.6696,0.00121762,0,74969,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,200807,18.3221,18.3221,20.7575,18.3221,0.00674117,0,228474,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,298286,22.002,22.002,22.002,20.7575,0,0.0109807,0,210134
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,126767,23.9438,23.9438,23.9438,20.7575,0,0.00351191,0,168893
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,24.3024,24.3024,24.3024,24.3024,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,111568,0,23.7525,23.7525,23.7525,21.9392,0,0.00362592,0,152428
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,22.8513,22.8513,22.8513,22.8513,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.27643e+06,0,16.9551,16.9551,20.7575,16.9551,0.140499,0,7.16828e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.73881e+06,0,16.6695,16.6695,20.7575,16.6695,0.0704376,0,4.33687e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,188077,0,16.6694,16.6694,20.7575,16.6694,0.00633103,0,389817,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,126200,17.583,17.583,19.3948,17.583,0.00414348,0,179523,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,895367,24.0743,24.0743,24.0743,20.7575,0,0.0377717,0,1.89662e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.06192e+06,27.2292,27.2292,27.2292,20.7575,0,0.0454906,0,4.4305e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.01353e+06,27.5376,27.5376,27.5376,20.7575,0,0.0432381,0,4.41094e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,944481,27.5615,27.5615,27.5615,20.7575,0,0.0387997,0,3.97235e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,30527.1,27.569,27.569,27.569,24.1631,0,0.000446681,0,45782.1
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,27.5704,27.5704,27.5704,27.5704,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.0318e+06,0,17.4603,17.4603,20.7575,17.4603,0.12854,0,5.17218e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.0526e+06,0,16.6713,16.6713,20.7575,16.6713,0.0384789,0,2.36812e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20333.1,0,16.6698,16.6698,18.0324,16.6698,0.00029845,0,18374.1,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.11935e+06,0,16.6216,16.6216,20.7575,16.6216,0.133029,0,8.291e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.72777e+06,0,16.669,16.669,20.7575,16.669,0.0677303,0,4.17068e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.83373e+06,0,16.6332,16.6332,20.7575,16.6332,0.165521,0,1.02918e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.61392e+06,0,16.6694,16.6694,20.7575,16.6694,0.0627448,0,3.86331e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,702878,22.1888,22.1888,24.9016,18.1904,0.018986,0.00976873,709250,885113
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,912677,26.9783,26.9783,26.9783,20.7575,0,0.0382561,0,3.58419e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.10289e+06,27.3959,27.3959,27.3959,20.7575,0,0.0458467,0,4.57887e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,989674,27.3835,27.3835,27.3835,20.7575,0,0.0397661,0,3.96447e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.67895e+06,0,16.8248,16.8248,20.7575,16.8248,0.318361,0,1.71673e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.07162e+06,0,16.6696,16.6696,20.7575,16.6696,0.264626,0,1.6293e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.43571e+06,0,16.6697,16.6697,20.7575,16.6697,0.09985,0,6.1476e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.26222e+06,0,16.6697,16.6697,20.7575,16.6697,0.0516631,0,3.18081e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,923457,0,16.6696,16.6696,20.7575,16.6696,0.0365438,0,2.24995e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,636627,0,16.6696,16.6696,20.7575,16.6696,0.0239393,0,1.47393e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,701012,0,16.6695,16.6695,20.7575,16.6695,0.0267627,0,1.64779e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77436.3,0,16.6695,16.6695,20.7575,16.6695,0.00159591,0,98261.4,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,147786,0,16.6699,16.6699,19.3949,16.6699,0.0051867,0,319306,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,528488,0,16.6704,16.6704,20.7575,16.6704,0.0200615,0,1.23494e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,16.6701,16.6701,16.6701,16.6701,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.60151e+06,0,16.6204,16.6204,20.7575,16.6204,0.250507,0,1.56477e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.79416e+06,0,16.6695,16.6695,20.7575,16.6695,0.115712,0,7.12447e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,716632,0,16.6695,16.6695,20.7575,16.6695,0.027469,0,1.69128e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,247020,0,16.6695,16.6695,20.7575,16.6695,0.00711059,0,437800,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62301.2,0,16.6695,16.6695,20.7575,16.6695,0.000952214,0,58628.1,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,131954,17.5963,17.5963,19.3949,17.5963,0.00440795,0,187863,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,19.0842,19.0842,19.0842,19.0842,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,19.0842,19.0842,19.0842,19.0842,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,19.0842,19.0842,19.0842,19.0842,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,19.0842,19.0842,19.0842,19.0842,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,185020,0,18.7611,18.7611,20.1998,18.7611,0.0068047,0,214479,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,18.2954,18.2954,18.2954,18.2954,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.06711e+06,0,16.6961,16.6961,20.7575,16.6961,0.176559,0,1.05907e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.25388e+06,0,16.6681,16.6681,20.7575,16.6681,0.0936866,0,5.77036e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,235535,0,16.6693,16.6693,20.7575,16.6693,0.0066034,0,406597,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,18872.5,16.7438,16.7438,17.7409,16.7438,0.000330216,0,19837.5,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,292429,19.2611,19.2611,22.4224,19.0504,0.00906908,0.00170644,339755,16234.1
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,480102,23.8934,23.8934,23.8934,20.7575,0,0.0189662,0,906555
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,841548,26.4983,26.4983,26.4983,20.7575,0,0.0354294,0,3.06245e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,886749,27.1744,27.1744,27.1744,20.7575,0,0.0375295,0,3.62361e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,838272,27.2668,27.2668,27.2668,20.7575,0,0.0341091,0,3.34096e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,27.2715,27.2715,27.2715,27.2715,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.44572e+06,0,17.8335,17.8335,20.7575,17.8335,0.100938,0,3.52613e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.21595e+06,0,16.6775,16.6775,20.7575,16.6775,0.0474227,0,2.91369e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,16.6709,16.6709,16.6709,16.6709,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,84747.4,17.3013,17.3013,19.7359,17.3013,0.00249646,0,126389,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,219084,19.4952,19.4952,20.9366,19.4777,0.00605308,0.000699353,120605,922.435
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,695168,24.2543,24.2543,24.2543,20.7575,0,0.0287112,0,1.52573e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.0416e+06,26.9433,26.9433,26.9433,20.7575,0,0.0446722,0,4.15847e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.5977e+06,27.3493,27.3493,27.3493,20.7575,0,0.0712511,0,7.06685e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.69198e+06,27.3916,27.3916,27.3916,20.7575,0,0.0758503,0,7.57122e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.093e+06,27.4149,27.4149,27.4149,20.7575,0,0.0907598,0,9.09187e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.28256e+06,27.456,27.456,27.456,20.7575,0,0.0972507,0,9.8016e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.02033e+06,27.4694,27.4694,27.4694,20.7575,0,0.0410262,0,4.14314e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,27.4692,27.4692,27.4692,27.4692,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.62502e+06,0,18.95,18.95,21.1061,18.6015,0.0353746,0.0285408,1.63794e+06,598785
03/31/2009 08:00,3,31,2,8,0,7.8,53,245742,0,16.9047,16.9047,20.7575,16.9047,0.00882867,0,511839,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,149436,18.0033,18.0033,19.9764,18.0033,0.00525076,0,197392,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,493360,22.5641,22.5641,23.145,18.7297,0.0119883,0.00817928,101488,605745
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.21697e+06,26.3963,26.3963,26.3963,20.7575,0,0.0502537,0,4.29914e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.55424e+06,27.1857,27.1857,27.1857,20.7575,0,0.0662992,0,6.41311e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.49314e+06,27.2518,27.2518,27.2518,20.7575,0,0.0662846,0,6.47681e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.1354e+06,27.2712,27.2712,27.2712,20.7575,0,0.0942469,0,9.23704e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.6396e+06,27.3543,27.3543,27.3543,20.7575,0,0.113913,0,1.13174e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.85672e+06,27.567,27.567,27.567,20.7575,0,0.166862,0,1.70961e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.69741e+06,27.7148,27.7148,27.7148,20.7575,0,0.15827,0,1.65679e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,494299,27.6027,27.6027,27.6027,20.7575,0,0.0162359,0,1.6722e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,27.5077,27.5077,27.5077,27.5077,0,0,0,0
