Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,28.1486,28.1486,28.1486,28.1486,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,28.1486,28.1486,28.1486,28.1486,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.21744e+06,0,19.814,19.814,21.3973,19.1743,0.0217282,0.0257527,843712,743769
04/25/2009 08:00,4,25,6,8,0,3.9,73,91979.4,0,17.3645,17.3645,20.1928,17.3645,0.00186811,0,94985.9,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,386542,20.2982,20.2982,20.694,19.6789,0.00882854,0.00698838,171499,163307
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,602644,25.0761,25.0761,25.0761,20.7575,0,0.0251571,0,1.6414e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,371798,26.5815,26.5815,26.5815,20.7575,0,0.0146998,0,1.28876e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,271927,26.9481,26.9481,26.9481,20.7575,0,0.00959773,0,894178
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,259018,27.1192,27.1192,27.1192,20.7575,0,0.00926682,0,887289
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.61605e+06,27.4897,27.4897,27.4897,20.7575,0,0.0667909,0,6.78738e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.12614e+06,27.751,27.751,27.751,20.7575,0,0.0874077,0,9.19864e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.41118e+06,27.8456,27.8456,27.8456,20.7575,0,0.144551,0,1.54163e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.81827e+06,27.8792,27.8792,27.8792,20.7575,0,0.163911,0,1.7564e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,939348,27.6766,27.6766,27.6766,20.7575,0,0.040235,0,4.18907e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,27.5694,27.5694,27.5694,27.5694,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,844097,0,20.7885,20.7885,21.5891,19.9569,0.0116131,0.0189776,259086,712354
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,18.4936,18.4936,18.4936,18.4936,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,18.4936,18.4936,18.4936,18.4936,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,18.4936,18.4936,18.4936,18.4936,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,18.4936,18.4936,18.4936,18.4936,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,18.4936,18.4936,18.4936,18.4936,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,18.4936,18.4936,18.4936,18.4936,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,953213,22.7362,22.7362,23.6049,17.5503,0.0191908,0.017483,142153,1.84523e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.2602e+06,27.6571,27.6571,27.6571,20.7575,0,0.0486334,0,5.08426e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.26101e+06,28.2143,28.2143,28.2143,20.7575,0,0.050285,0,5.64216e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.75605e+06,28.1591,28.1591,28.1591,20.7575,0,0.0705072,0,7.85337e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,28.0991,28.0991,28.0991,28.0991,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,214753,0,25.332,25.332,25.332,22.6215,0,0.00651292,0,531190
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,24.4855,24.4855,24.4855,24.4855,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,24.4855,24.4855,24.4855,24.4855,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,241786,25.0235,25.0235,25.0235,21.6895,0,0.00937364,0,617798
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,393184,26.2284,26.2284,26.2284,20.7575,0,0.0148128,0,1.22283e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,504647,26.9447,26.9447,26.9447,20.7575,0,0.0183756,0,1.71664e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,604402,27.3215,27.3215,27.3215,20.7575,0,0.0245664,0,2.42642e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.10389e+06,27.6718,27.6718,27.6718,20.7575,0,0.0868589,0,9.08089e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.12398e+06,27.8813,27.8813,27.8813,20.7575,0,0.129633,0,1.38951e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.07841e+06,27.8668,27.8668,27.8668,20.7575,0,0.172786,0,1.84826e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.28232e+06,27.8612,27.8612,27.8612,20.7575,0,0.182138,0,1.94678e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,266849,27.8158,27.8158,27.8158,20.7575,0,0.00623826,0,662484
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,27.7754,27.7754,27.7754,27.7754,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,169962,27.8284,27.8284,27.8284,24.2665,0,0.00642639,0,686760
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,841573,27.5971,27.5971,27.5971,20.7575,0,0.0339344,0,3.4764e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.5654e+06,27.6617,27.6617,27.6617,20.7575,0,0.0616883,0,6.41617e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.84425e+06,27.7623,27.7623,27.7623,20.7575,0,0.116835,0,1.23138e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.92628e+06,27.712,27.712,27.712,20.7575,0,0.0754288,0,7.89263e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.59239e+06,27.7133,27.7133,27.7133,20.7575,0,0.198075,0,2.07305e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.37368e+06,27.6921,27.6921,27.6921,20.7575,0,0.23426,0,2.44428e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.52598e+06,27.7172,27.7172,27.7172,20.7575,0,0.194123,0,2.03286e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.11615e+06,27.714,27.714,27.714,20.7575,0,0.175156,0,1.83335e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.85098e+06,27.6469,27.6469,27.6469,20.7575,0,0.0720281,0,7.46641e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,27.6266,27.6266,27.6266,27.6266,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,325882,0,23.215,23.215,23.215,21.7357,0,0.0114046,0,670874
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,22.2967,22.2967,22.2967,22.2967,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,420646,23.6633,23.6633,23.6633,21.1423,0,0.0176139,0,840884
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,690909,25.9504,25.9504,25.9504,20.7575,0,0.0293972,0,2.29863e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,551078,26.6374,26.6374,26.6374,20.7575,0,0.022903,0,2.02572e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,499115,26.8376,26.8376,26.8376,20.7575,0,0.0188319,0,1.72331e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,520539,26.9531,26.9531,26.9531,20.7575,0,0.0191647,0,1.78639e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.62262e+06,27.2521,27.2521,27.2521,20.7575,0,0.0655823,0,6.4311e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.70862e+06,27.5237,27.5237,27.5237,20.7575,0,0.11176,0,1.13836e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.01135e+06,27.6234,27.6234,27.6234,20.7575,0,0.17033,0,1.75961e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.95875e+06,27.6064,27.6064,27.6064,20.7575,0,0.214976,0,2.21533e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.03368e+06,27.4018,27.4018,27.4018,20.7575,0,0.0836769,0,8.36529e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,27.3474,27.3474,27.3474,27.3474,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,211910,27.2972,27.2972,27.2972,22.9542,0,0.00823985,0,808602
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.32462e+06,27.4436,27.4436,27.4436,20.7575,0,0.0966225,0,9.79445e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.33531e+06,27.5255,27.5255,27.5255,20.7575,0,0.140773,0,1.43333e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.30145e+06,27.5447,27.5447,27.5447,20.7575,0,0.183996,0,1.87899e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.80343e+06,27.5684,27.5684,27.5684,20.7575,0,0.207047,0,2.12179e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.13796e+06,27.5366,27.5366,27.5366,20.7575,0,0.17588,0,1.79397e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.90915e+06,27.5385,27.5385,27.5385,20.7575,0,0.259555,0,2.64818e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.60977e+06,27.5278,27.5278,27.5278,20.7575,0,0.292638,0,2.981e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.23007e+06,27.5161,27.5161,27.5161,20.7575,0,0.322524,0,3.27977e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,7.854e+06,27.4944,27.4944,27.4944,20.7575,0,0.354051,0,3.58884e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.31618e+06,27.4546,27.4546,27.4546,20.7575,0,0.23278,0,2.34561e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,27.4445,27.4445,27.4445,27.4445,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,282288,27.3764,27.3764,27.3764,20.7575,0,0.0108172,0,1.07459e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.20269e+06,27.2103,27.2103,27.2103,20.7575,0,0.0494512,0,4.80004e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.99191e+06,27.3385,27.3385,27.3385,20.7575,0,0.218089,0,2.15973e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.61573e+06,27.3814,27.3814,27.3814,20.7575,0,0.247079,0,2.4625e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.00462e+06,27.4017,27.4017,27.4017,20.7575,0,0.264398,0,2.64317e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.31661e+06,27.442,27.442,27.442,20.7575,0,0.278768,0,2.80377e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.52519e+06,27.4403,27.4403,27.4403,20.7575,0,0.24092,0,2.42245e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.05668e+06,27.4378,27.4378,27.4378,20.7575,0,0.31492,0,3.16535e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,7.7174e+06,27.4419,27.4419,27.4419,20.7575,0,0.346754,0,3.48742e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.4879e+06,27.4431,27.4431,27.4431,20.7575,0,0.384836,0,3.87117e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.01262e+06,27.4318,27.4318,27.4318,20.7575,0,0.411556,0,4.13293e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.01717e+06,27.4275,27.4275,27.4275,20.7575,0,0.216358,0,2.17132e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,27.418,27.418,27.418,27.418,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,723410,27.3533,27.3533,27.3533,20.7575,0,0.0283169,0,2.81107e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.97369e+06,27.2488,27.2488,27.2488,20.7575,0,0.0806284,0,7.87323e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.67726e+06,27.296,27.296,27.296,20.7575,0,0.25054,0,2.46481e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.33502e+06,27.3378,27.3378,27.3378,20.7575,0,0.281776,0,2.78988e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.87658e+06,27.3894,27.3894,27.3894,20.7575,0,0.306493,0,3.05843e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.12436e+06,27.415,27.415,27.415,20.7575,0,0.318072,0,3.18612e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.49772e+06,27.4108,27.4108,27.4108,20.7575,0,0.287773,0,2.88077e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,7.89812e+06,27.409,27.409,27.409,20.7575,0,0.356492,0,3.56775e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,8.6781e+06,27.4161,27.4161,27.4161,20.7575,0,0.394725,0,3.95461e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.40721e+06,27.4219,27.4219,27.4219,20.7575,0,0.43116,0,4.3234e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,9.82983e+06,27.4063,27.4063,27.4063,20.7575,0,0.45333,0,4.53501e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.4557e+06,27.3958,27.3958,27.3958,20.7575,0,0.334815,0,3.34415e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,27.3854,27.3854,27.3854,27.3854,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,926850,27.331,27.331,27.331,20.7575,0,0.0355621,0,3.52005e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.06797e+06,27.2123,27.2123,27.2123,20.7575,0,0.0836237,0,8.12108e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.4208e+06,27.2491,27.2491,27.2491,20.7575,0,0.238564,0,2.33011e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.25029e+06,27.3204,27.3204,27.3204,20.7575,0,0.277711,0,2.7424e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,6.66266e+06,27.3823,27.3823,27.3823,20.7575,0,0.296234,0,2.95286e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.92987e+06,27.4309,27.4309,27.4309,20.7575,0,0.308595,0,3.0986e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.34514e+06,27.4316,27.4316,27.4316,20.7575,0,0.280323,0,2.815e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,7.79445e+06,27.4263,27.4263,27.4263,20.7575,0,0.351344,0,3.52534e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.47223e+06,27.4275,27.4275,27.4275,20.7575,0,0.38437,0,3.85745e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,9.13091e+06,27.4272,27.4272,27.4272,20.7575,0,0.417152,0,4.18624e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,9.56486e+06,27.4146,27.4146,27.4146,20.7575,0,0.43984,0,4.40555e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.11743e+06,27.401,27.401,27.401,20.7575,0,0.318912,0,3.1878e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,27.3917,27.3917,27.3917,27.3917,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,710294,27.0693,27.0693,27.0693,20.7575,0,0.0271315,0,2.57455e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.83848e+06,26.8358,26.8358,26.8358,20.7575,0,0.0737626,0,6.74539e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.52273e+06,26.9676,26.9676,26.9676,20.7575,0,0.243492,0,2.27509e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.41335e+06,27.0709,27.0709,27.0709,20.7575,0,0.236914,0,2.25034e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.00563e+06,27.1268,27.1268,27.1268,20.7575,0,0.264999,0,2.5395e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.09413e+06,27.2123,27.2123,27.2123,20.7575,0,0.26876,0,2.61005e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.33286e+06,27.2407,27.2407,27.2407,20.7575,0,0.232381,0,2.26679e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,6.60849e+06,27.2635,27.2635,27.2635,20.7575,0,0.293708,0,2.87507e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.15077e+06,27.3013,27.3013,27.3013,20.7575,0,0.31967,0,3.14739e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,7.6382e+06,27.3281,27.3281,27.3281,20.7575,0,0.343326,0,3.39418e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,7.95939e+06,27.3584,27.3584,27.3584,20.7575,0,0.359158,0,3.56708e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.52094e+06,27.361,27.361,27.361,20.7575,0,0.241146,0,2.39592e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,27.3628,27.3628,27.3628,27.3628,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,250672,27.3191,27.3191,27.3191,22.9593,0,0.00868636,0,855681
05/09/2009 08:00,5,9,6,8,0,10,61,0,890551,27.18,27.18,27.18,20.7575,0,0.0361376,0,3.49131e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.5125e+06,27.2529,27.2529,27.2529,20.7575,0,0.14799,0,1.44664e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.27185e+06,27.2945,27.2945,27.2945,20.7575,0,0.183166,0,1.80154e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.7717e+06,27.3278,27.3278,27.3278,20.7575,0,0.206121,0,2.03768e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.12401e+06,27.3893,27.3893,27.3893,20.7575,0,0.222279,0,2.21806e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.48285e+06,27.4016,27.4016,27.4016,20.7575,0,0.192115,0,1.92053e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.80584e+06,27.4041,27.4041,27.4041,20.7575,0,0.254687,0,2.547e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.13521e+06,27.4174,27.4174,27.4174,20.7575,0,0.270094,0,2.70648e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,6.70662e+06,27.4285,27.4285,27.4285,20.7575,0,0.297308,0,2.98416e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.34237e+06,27.4399,27.4399,27.4399,20.7575,0,0.279928,0,2.81449e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.6502e+06,27.4415,27.4415,27.4415,20.7575,0,0.152962,0,1.53832e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,27.4408,27.4408,27.4408,27.4408,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.05352e+06,27.4311,27.4311,27.4311,20.7575,0,0.0843174,0,8.44786e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.58484e+06,27.4452,27.4452,27.4452,20.7575,0,0.105417,0,1.06085e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.09308e+06,27.4997,27.4997,27.4997,20.7575,0,0.128214,0,1.30071e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.87642e+06,27.5543,27.5543,27.5543,20.7575,0,0.118643,0,1.2133e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.44993e+06,27.6029,27.6029,27.6029,20.7575,0,0.0549223,0,5.65687e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.11632e+06,27.6051,27.6051,27.6051,20.7575,0,0.12938,0,1.33301e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.33486e+06,27.6205,27.6205,27.6205,20.7575,0,0.139208,0,1.43749e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.45721e+06,27.6432,27.6432,27.6432,20.7575,0,0.144726,0,1.49942e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.45196e+06,27.6614,27.6614,27.6614,20.7575,0,0.144504,0,1.50107e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,426953,27.6611,27.6611,27.6611,20.7575,0,0.0167671,0,1.74165e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,27.6593,27.6593,27.6593,27.6593,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,103240,27.6665,27.6665,27.6665,23.5183,0,0.00335721,0,349142
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,90043.7,27.6891,27.6891,27.6891,20.7575,0,0.00205499,0,214325
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,200609,27.7244,27.7244,27.7244,20.7575,0,0.00681931,0,715542
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,441777,27.8236,27.8236,27.8236,20.7575,0,0.0173515,0,1.84486e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,27.8737,27.8737,27.8737,27.8737,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,965252,27.8948,27.8948,27.8948,20.7575,0,0.0391838,0,4.20756e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.15416e+06,27.9306,27.9306,27.9306,20.7575,0,0.0449738,0,4.85419e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.5585e+06,27.926,27.926,27.926,20.7575,0,0.0600803,0,6.48031e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.87049e+06,27.85,27.85,27.85,20.7575,0,0.118394,0,1.26347e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,195539,27.8173,27.8173,27.8173,20.7575,0,0.00668716,0,710342
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,114437,27.8257,27.8257,27.8257,22.5175,0,0.0035372,0,376620
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,432049,27.9862,27.9862,27.9862,20.7575,0,0.0164627,0,1.7918e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,62121.4,28.0876,28.0876,28.0876,20.7575,0,0.000845508,0,93256.7
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.15843e+06,28.1671,28.1671,28.1671,20.7575,0,0.046716,0,5.20841e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.12659e+06,27.9684,27.9684,27.9684,20.7575,0,0.0880074,0,9.54964e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.28318e+06,27.8191,27.8191,27.8191,20.7575,0,0.137185,0,1.45756e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.43064e+06,27.8608,27.8608,27.8608,20.7575,0,0.0991729,0,1.05994e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,931632,27.7215,27.7215,27.7215,20.7575,0,0.0374701,0,3.92615e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,27.6546,27.6546,27.6546,27.6546,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,126882,27.5733,27.5733,27.5733,22.4818,0,0.00435813,0,445625
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,488784,27.2334,27.2334,27.2334,20.7575,0,0.0187941,0,1.82805e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,653463,27.0801,27.0801,27.0801,20.7575,0,0.0239342,0,2.27832e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.25934e+06,27.459,27.459,27.459,20.7575,0,0.0477005,0,4.80973e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,464359,27.4423,27.4423,27.4423,20.7575,0,0.0148995,0,1.4986e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.72617e+06,27.7097,27.7097,27.7097,20.7575,0,0.11142,0,1.1655e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.73903e+06,27.7485,27.7485,27.7485,20.7575,0,0.157412,0,1.65582e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.8396e+06,27.7401,27.7401,27.7401,20.7575,0,0.162166,0,1.70374e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.72739e+06,27.7365,27.7365,27.7365,20.7575,0,0.157269,0,1.65145e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,454590,27.7017,27.7017,27.7017,20.7575,0,0.0144636,0,1.51116e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,27.6789,27.6789,27.6789,27.6789,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,790659,27.6429,27.6429,27.6429,22.1418,0,0.0324741,0,3.35892e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,899879,27.5933,27.5933,27.5933,20.7575,0,0.0366813,0,3.7716e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.45192e+06,27.804,27.804,27.804,20.7575,0,0.0579214,0,6.14436e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.37787e+06,27.8819,27.8819,27.8819,20.7575,0,0.0964639,0,1.03405e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.61918e+06,27.8533,27.8533,27.8533,20.7575,0,0.0636077,0,6.79119e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.98856e+06,27.8255,27.8255,27.8255,20.7575,0,0.169228,0,1.79971e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.73477e+06,27.7887,27.7887,27.7887,20.7575,0,0.203295,0,2.15074e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.44936e+06,27.7549,27.7549,27.7549,20.7575,0,0.236671,0,2.49177e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.04554e+06,27.7038,27.7038,27.7038,20.7575,0,0.265904,0,2.77911e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.00096e+06,27.6211,27.6211,27.6211,20.7575,0,0.125861,0,1.2998e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,27.5996,27.5996,27.5996,27.5996,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,125585,27.5782,27.5782,27.5782,23.4943,0,0.004509,0,462089
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.69566e+06,27.5671,27.5671,27.5671,20.7575,0,0.0690512,0,7.08566e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.13197e+06,27.6012,27.6012,27.6012,20.7575,0,0.0890233,0,9.1669e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.27442e+06,27.6487,27.6487,27.6487,20.7575,0,0.136332,0,1.41361e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.0411e+06,27.6862,27.6862,27.6862,20.7575,0,0.170941,0,1.78207e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.30348e+06,27.6756,27.6756,27.6756,20.7575,0,0.136943,0,1.42546e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.66075e+06,27.6722,27.6722,27.6722,20.7575,0,0.199753,0,2.07824e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.27664e+06,27.6593,27.6593,27.6593,20.7575,0,0.228508,0,2.37298e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.59859e+06,27.6381,27.6381,27.6381,20.7575,0,0.24362,0,2.52212e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.52059e+06,27.6136,27.6136,27.6136,20.7575,0,0.240013,0,2.47594e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.45619e+06,27.5874,27.5874,27.5874,20.7575,0,0.0986965,0,1.01424e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
