Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,27.5823,27.5823,27.5823,27.5823,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.39602e+06,27.5821,27.5821,27.5821,20.7575,0,0.0544887,0,5.5956e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.90818e+06,27.5968,27.5968,27.5968,20.7575,0,0.0751714,0,7.73073e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.39482e+06,27.5962,27.5962,27.5962,20.7575,0,0.0967343,0,9.95481e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.80642e+06,27.6408,27.6408,27.6408,20.7575,0,0.115188,0,1.19297e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.72309e+06,27.6797,27.6797,27.6797,20.7575,0,0.0665039,0,6.92663e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.11126e+06,27.6977,27.6977,27.6977,20.7575,0,0.128909,0,1.34612e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.15936e+06,27.7031,27.7031,27.7031,20.7575,0,0.176324,0,1.84269e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.0032e+06,27.7078,27.7078,27.7078,20.7575,0,0.169283,0,1.77028e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.72948e+06,27.7099,27.7099,27.7099,20.7575,0,0.156932,0,1.64164e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.13048e+06,27.6998,27.6998,27.6998,20.7575,0,0.0442678,0,4.62401e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,27.6952,27.6952,27.6952,27.6952,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,321188,27.7187,27.7187,27.7187,22.492,0,0.0126234,0,1.3236e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,476673,27.7589,27.7589,27.7589,20.7575,0,0.0178452,0,1.87992e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,998336,27.8054,27.8054,27.8054,20.7575,0,0.0376898,0,3.99784e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.36532e+06,27.8611,27.8611,27.8611,20.7575,0,0.0946157,0,1.01134e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.7221e+06,27.8894,27.8894,27.8894,20.7575,0,0.0662139,0,7.10534e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.18308e+06,27.8832,27.8832,27.8832,20.7575,0,0.177136,0,1.8992e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.09627e+06,27.8602,27.8602,27.8602,20.7575,0,0.219282,0,2.34347e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.58843e+06,27.8227,27.8227,27.8227,20.7575,0,0.242695,0,2.57999e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.21493e+06,27.7758,27.7758,27.7758,20.7575,0,0.273392,0,2.88699e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.61328e+06,27.7311,27.7311,27.7311,20.7575,0,0.0613054,0,6.43254e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,27.7135,27.7135,27.7135,27.7135,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,103322,27.673,27.673,27.673,23.5399,0,0.00355424,0,369068
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,649570,27.3983,27.3983,27.3983,20.7575,0,0.0273173,0,2.72672e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,551970,27.2569,27.2569,27.2569,20.7575,0,0.02282,0,2.23149e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,618235,27.3126,27.3126,27.3126,20.7575,0,0.0242926,0,2.39808e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.46198e+06,27.527,27.527,27.527,20.7575,0,0.0557118,0,5.68037e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,913412,27.5366,27.5366,27.5366,20.7575,0,0.032546,0,3.31943e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.31214e+06,27.6645,27.6645,27.6645,20.7575,0,0.137676,0,1.43079e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.84607e+06,27.7011,27.7011,27.7011,20.7575,0,0.161899,0,1.69144e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.48278e+06,27.7188,27.7188,27.7188,20.7575,0,0.145684,0,1.52592e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.87062e+06,27.6765,27.6765,27.6765,20.7575,0,0.209541,0,2.18142e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,899000,27.67,27.67,27.67,20.7575,0,0.0300158,0,3.12184e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,27.6683,27.6683,27.6683,27.6683,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,339406,27.7433,27.7433,27.7433,22.4852,0,0.012989,0,1.37122e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,388966,27.8391,27.8391,27.8391,23.1235,0,0.0146033,0,1.5549e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,862808,27.8959,27.8959,27.8959,20.7575,0,0.0342823,0,3.68268e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.77977e+06,27.858,27.858,27.858,20.7575,0,0.0704423,0,7.52416e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.24595e+06,27.791,27.791,27.791,20.7575,0,0.048978,0,5.18326e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.48039e+06,27.7528,27.7528,27.7528,20.7575,0,0.145901,0,1.53565e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.07484e+06,27.7439,27.7439,27.7439,20.7575,0,0.172785,0,1.81631e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.05495e+06,27.7385,27.7385,27.7385,20.7575,0,0.172109,0,1.80779e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.13384e+06,27.7216,27.7216,27.7216,20.7575,0,0.175821,0,1.84232e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,555104,27.759,27.759,27.759,20.7575,0,0.0187092,0,1.97091e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,27.7848,27.7848,27.7848,27.7848,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,851817,27.6327,27.6327,27.6327,20.7575,0,0.0351773,0,3.63183e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,972198,27.5301,27.5301,27.5301,20.7575,0,0.0398758,0,4.0633e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.36195e+06,27.6863,27.6863,27.6863,20.7575,0,0.0555465,0,5.79257e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.92935e+06,27.8645,27.8645,27.8645,20.7575,0,0.079439,0,8.49508e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.51196e+06,27.8723,27.8723,27.8723,20.7575,0,0.0605941,0,6.48677e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.71583e+06,27.878,27.878,27.878,20.7575,0,0.156698,0,1.67882e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.6476e+06,27.8529,27.8529,27.8529,20.7575,0,0.198916,0,2.12368e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.39344e+06,27.8175,27.8175,27.8175,20.7575,0,0.233634,0,2.48182e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.11992e+06,27.7747,27.7747,27.7747,20.7575,0,0.2691,0,2.84124e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.07043e+06,27.6795,27.6795,27.6795,20.7575,0,0.129006,0,1.34361e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,27.6563,27.6563,27.6563,27.6563,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,167799,27.6108,27.6108,27.6108,23.517,0,0.00638795,0,656912
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,615611,27.4103,27.4103,27.4103,20.7575,0,0.025729,0,2.57353e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.02804e+06,27.4429,27.4429,27.4429,20.7575,0,0.0868362,0,8.75488e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.56254e+06,27.5386,27.5386,27.5386,20.7575,0,0.107787,0,1.09978e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.56556e+06,27.6115,27.6115,27.6115,20.7575,0,0.150074,0,1.5477e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.13007e+06,27.6766,27.6766,27.6766,20.7575,0,0.175166,0,1.8236e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.28963e+06,27.6719,27.6719,27.6719,20.7575,0,0.136549,0,1.4206e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.17418e+06,27.6559,27.6559,27.6559,20.7575,0,0.224013,0,2.32517e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.75394e+06,27.6291,27.6291,27.6291,20.7575,0,0.251026,0,2.5954e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.23332e+06,27.6091,27.6091,27.6091,20.7575,0,0.273791,0,2.82251e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.81862e+06,27.5787,27.5787,27.5787,20.7575,0,0.30303,0,3.11007e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.07597e+06,27.5267,27.5267,27.5267,20.7575,0,0.174785,0,1.7802e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,27.5132,27.5132,27.5132,27.5132,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.1366e+06,27.4928,27.4928,27.4928,20.7575,0,0.0868713,0,8.79005e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.46299e+06,27.5005,27.5005,27.5005,20.7575,0,0.100069,0,1.0151e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.16379e+06,27.5064,27.5064,27.5064,20.7575,0,0.131389,0,1.33432e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.75469e+06,27.5548,27.5548,27.5548,20.7575,0,0.158142,0,1.61741e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.783e+06,27.5863,27.5863,27.5863,20.7575,0,0.113566,0,1.16688e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.12384e+06,27.6004,27.6004,27.6004,20.7575,0,0.174993,0,1.80173e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.44603e+06,27.6121,27.6121,27.6121,20.7575,0,0.189864,0,1.95818e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.60584e+06,27.6114,27.6114,27.6114,20.7575,0,0.243976,0,2.51601e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.26123e+06,27.6067,27.6067,27.6067,20.7575,0,0.227781,0,2.34739e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.79381e+06,27.6079,27.6079,27.6079,20.7575,0,0.0692319,0,7.13589e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,27.6068,27.6068,27.6068,27.6068,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,233990,0,25.1647,25.1647,25.1647,20.7575,0,0.00699674,0,515051
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,23.944,23.944,23.944,23.944,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,327363,24.7111,24.7111,24.7111,21.2886,0,0.0131029,0,813687
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,371125,26.0895,26.0895,26.0895,20.7575,0,0.0147233,0,1.188e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,47888.3,26.5122,26.5122,26.5122,20.7575,0,0.000509755,0,44144.4
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,64387.7,26.5491,26.5491,26.5491,20.7575,0,0.00121706,0,106059
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,26.5768,26.5768,26.5768,26.5768,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,581500,26.9167,26.9167,26.9167,20.7575,0,0.0210626,0,1.98632e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.04749e+06,27.5772,27.5772,27.5772,20.7575,0,0.0391548,0,4.03505e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.32596e+06,27.7829,27.7829,27.7829,20.7575,0,0.0950616,0,1.00487e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.42862e+06,27.8464,27.8464,27.8464,20.7575,0,0.0980715,0,1.04607e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,613079,27.7082,27.7082,27.7082,20.7575,0,0.0235861,0,2.46665e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,27.6207,27.6207,27.6207,27.6207,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,183314,27.5797,27.5797,27.5797,23.0452,0,0.00693985,0,711069
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.0038e+06,27.4403,27.4403,27.4403,20.7575,0,0.0424698,0,4.26932e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.10097e+06,27.3977,27.3977,27.3977,20.7575,0,0.0484034,0,4.83588e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.37472e+06,27.5967,27.5967,27.5967,20.7575,0,0.0570025,0,5.87302e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.97718e+06,27.8591,27.8591,27.8591,20.7575,0,0.0802559,0,8.57632e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.49049e+06,27.8446,27.8446,27.8446,20.7575,0,0.0596093,0,6.35643e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.88617e+06,27.8639,27.8639,27.8639,20.7575,0,0.164645,0,1.76045e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.73018e+06,27.8139,27.8139,27.8139,20.7575,0,0.203098,0,2.15645e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.42274e+06,27.7608,27.7608,27.7608,20.7575,0,0.23529,0,2.47934e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.2715e+06,27.7093,27.7093,27.7093,20.7575,0,0.276421,0,2.89134e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.12587e+06,27.6232,27.6232,27.6232,20.7575,0,0.130664,0,1.34979e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,27.6055,27.6055,27.6055,27.6055,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,137122,27.5841,27.5841,27.5841,22.4695,0,0.00477121,0,489488
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,649708,27.4632,27.4632,27.4632,20.7575,0,0.0272458,0,2.74784e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.50349e+06,27.522,27.522,27.522,20.7575,0,0.106534,0,1.08718e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.07244e+06,27.5965,27.5965,27.5965,20.7575,0,0.129576,0,1.33335e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.86501e+06,27.652,27.652,27.652,20.7575,0,0.163636,0,1.69752e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.29262e+06,27.7055,27.7055,27.7055,20.7575,0,0.182434,0,1.90719e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.41521e+06,27.6977,27.6977,27.6977,20.7575,0,0.141991,0,1.48275e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.25773e+06,27.6911,27.6911,27.6911,20.7575,0,0.22764,0,2.37486e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.88174e+06,27.6725,27.6725,27.6725,20.7575,0,0.256935,0,2.67327e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.32909e+06,27.6536,27.6536,27.6536,20.7575,0,0.278162,0,2.88621e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.12595e+06,27.6127,27.6127,27.6127,20.7575,0,0.31751,0,3.27494e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.41816e+06,27.5616,27.5616,27.5616,20.7575,0,0.190482,0,1.95008e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,27.5568,27.5568,27.5568,27.5568,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.54054e+06,27.3481,27.3481,27.3481,20.7575,0,0.0600361,0,5.95965e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.70041e+06,27.2326,27.2326,27.2326,20.7575,0,0.112324,0,1.09429e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.41388e+06,27.2893,27.2893,27.2893,20.7575,0,0.286196,0,2.81265e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.33333e+06,27.3251,27.3251,27.3251,20.7575,0,0.330449,0,3.2654e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,7.78407e+06,27.3623,27.3623,27.3623,20.7575,0,0.351194,0,3.49012e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.1063e+06,27.3897,27.3897,27.3897,20.7575,0,0.366458,0,3.65685e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,7.5748e+06,27.3837,27.3837,27.3837,20.7575,0,0.340097,0,3.39071e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,9.17453e+06,27.3794,27.3794,27.3794,20.7575,0,0.420218,0,4.18677e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,9.93932e+06,27.3837,27.3837,27.3837,20.7575,0,0.458787,0,4.57403e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.02892e+07,27.3854,27.3854,27.3854,20.7575,0,0.476748,0,4.75433e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,9.95203e+06,27.3756,27.3756,27.3756,20.7575,0,0.459756,0,4.57811e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.51139e+06,27.3735,27.3735,27.3735,20.7575,0,0.336693,0,3.35161e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,27.3657,27.3657,27.3657,27.3657,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.28322e+06,27.3352,27.3352,27.3352,20.7575,0,0.0937425,0,9.28543e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.42009e+06,27.2134,27.2134,27.2134,20.7575,0,0.14358,0,1.39492e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.16501e+06,27.2042,27.2042,27.2042,20.7575,0,0.322516,0,3.12824e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,7.74669e+06,27.2417,27.2417,27.2417,20.7575,0,0.351526,0,3.42951e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,7.97818e+06,27.2982,27.2982,27.2982,20.7575,0,0.361678,0,3.55945e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.01766e+06,27.3311,27.3311,27.3311,20.7575,0,0.363068,0,3.59098e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.26899e+06,27.3463,27.3463,27.3463,20.7575,0,0.325751,0,3.22932e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,8.55132e+06,27.3516,27.3516,27.3516,20.7575,0,0.389667,0,3.8661e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.09256e+06,27.3646,27.3646,27.3646,20.7575,0,0.416365,0,4.13909e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,9.84986e+06,27.3683,27.3683,27.3683,20.7575,0,0.45449,0,4.52066e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.04492e+07,27.3651,27.3651,27.3651,20.7575,0,0.48572,0,4.8289e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.08181e+06,27.3585,27.3585,27.3585,20.7575,0,0.366223,0,3.63732e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,27.3502,27.3502,27.3502,27.3502,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,436219,27.397,27.397,27.397,20.7575,0,0.0172981,0,1.72628e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,906190,27.3072,27.3072,27.3072,20.7575,0,0.0334791,0,3.29452e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.31528e+06,27.0242,27.0242,27.0242,20.7575,0,0.185535,0,1.74935e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.72146e+06,27.0837,27.0837,27.0837,20.7575,0,0.204513,0,1.94654e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.07151e+06,27.162,27.162,27.162,20.7575,0,0.220808,0,2.1277e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.45193e+06,27.2256,27.2256,27.2256,20.7575,0,0.238655,0,2.32254e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.11571e+06,27.2885,27.2885,27.2885,20.7575,0,0.175665,0,1.72617e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.18227e+06,27.2926,27.2926,27.2926,20.7575,0,0.225999,0,2.22219e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.87313e+06,27.3325,27.3325,27.3325,20.7575,0,0.258452,0,2.5568e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.8917e+06,27.3813,27.3813,27.3813,20.7575,0,0.307003,0,3.0597e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.80434e+06,27.4057,27.4057,27.4057,20.7575,0,0.302756,0,3.02844e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.86861e+06,27.4074,27.4074,27.4074,20.7575,0,0.210262,0,2.10377e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,27.4075,27.4075,27.4075,27.4075,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.23603e+06,27.4227,27.4227,27.4227,20.7575,0,0.0482429,0,4.83876e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.8899e+06,27.3733,27.3733,27.3733,20.7575,0,0.0762144,0,7.58648e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.88539e+06,27.3757,27.3757,27.3757,20.7575,0,0.260079,0,2.58985e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.44003e+06,27.4152,27.4152,27.4152,20.7575,0,0.286288,0,2.86785e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.60656e+06,27.4359,27.4359,27.4359,20.7575,0,0.293238,0,2.94659e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,6.7209e+06,27.4504,27.4504,27.4504,20.7575,0,0.298474,0,3.00569e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.05332e+06,27.4547,27.4547,27.4547,20.7575,0,0.26599,0,2.68027e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.42885e+06,27.4446,27.4446,27.4446,20.7575,0,0.33302,0,3.35066e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.01749e+06,27.4392,27.4392,27.4392,20.7575,0,0.361757,0,3.63687e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,8.66287e+06,27.4382,27.4382,27.4382,20.7575,0,0.393849,0,3.95888e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,9.38653e+06,27.4254,27.4254,27.4254,20.7575,0,0.431095,0,4.325e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.13559e+06,27.4188,27.4188,27.4188,20.7575,0,0.320122,0,3.20845e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,27.4184,27.4184,27.4184,27.4184,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.38429e+06,27.3324,27.3324,27.3324,20.7575,0,0.142722,0,1.41367e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.54992e+06,27.2795,27.2795,27.2795,20.7575,0,0.197349,0,1.9366e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,7.76397e+06,27.3028,27.3028,27.3028,20.7575,0,0.352147,0,3.46803e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.40928e+06,27.3336,27.3336,27.3336,20.7575,0,0.38381,0,3.79762e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,8.64044e+06,27.3488,27.3488,27.3488,20.7575,0,0.39404,0,3.90782e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,8.89178e+06,27.3812,27.3812,27.3812,20.7575,0,0.405945,0,4.04567e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,8.18589e+06,27.3801,27.3801,27.3801,20.7575,0,0.370475,0,3.69159e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,9.66983e+06,27.3738,27.3738,27.3738,20.7575,0,0.445657,0,4.43644e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.03148e+07,27.3774,27.3774,27.3774,20.7575,0,0.478352,0,4.76452e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.11376e+07,27.3795,27.3795,27.3795,20.7575,0,0.520701,0,5.18799e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.1676e+07,27.3658,27.3658,27.3658,20.7575,0,0.549649,0,5.46505e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,9.4492e+06,27.3568,27.3568,27.3568,20.7575,0,0.435189,0,4.32118e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,27.3486,27.3486,27.3486,27.3486,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.89482e+06,27.3216,27.3216,27.3216,20.7575,0,0.21618,0,2.13746e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.56878e+06,27.2809,27.2809,27.2809,20.7575,0,0.293802,0,2.88375e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,9.51442e+06,27.2996,27.2996,27.2996,20.7575,0,0.44018,0,4.33289e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.01606e+07,27.3231,27.3231,27.3231,20.7575,0,0.472713,0,4.66976e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.02498e+07,27.3329,27.3329,27.3329,20.7575,0,0.47601,0,4.70933e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.03722e+07,27.3591,27.3591,27.3591,20.7575,0,0.481661,0,4.78425e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,9.58364e+06,27.3568,27.3568,27.3568,20.7575,0,0.441151,0,4.38033e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.0899e+07,27.3514,27.3514,27.3514,20.7575,0,0.50935,0,5.05339e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.16836e+07,27.355,27.355,27.355,20.7575,0,0.549924,0,5.45888e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.23719e+07,27.3566,27.3566,27.3566,20.7575,0,0.586072,0,5.81908e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.29853e+07,27.3412,27.3412,27.3412,20.7575,0,0.619542,0,6.13707e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.07561e+07,27.3366,27.3366,27.3366,20.7575,0,0.502303,0,4.97227e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,27.3288,27.3288,27.3288,27.3288,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.88421e+06,27.3128,27.3128,27.3128,20.7575,0,0.265758,0,2.6247e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,7.80707e+06,27.2746,27.2746,27.2746,20.7575,0,0.354596,0,3.47711e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.03408e+07,27.2908,27.2908,27.2908,20.7575,0,0.482708,0,4.74508e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.09134e+07,27.3268,27.3268,27.3268,20.7575,0,0.511737,0,5.05817e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.10114e+07,27.3455,27.3455,27.3455,20.7575,0,0.515496,0,5.10977e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.10678e+07,27.3588,27.3588,27.3588,20.7575,0,0.517927,0,5.14423e+07
