Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.02348e+07,27.3541,27.3541,27.3541,20.7575,0,0.474631,0,4.71087e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.14784e+07,27.347,27.347,27.347,20.7575,0,0.539808,0,5.35201e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.19323e+07,27.35,27.35,27.35,20.7575,0,0.563208,0,5.58653e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.25106e+07,27.3506,27.3506,27.3506,20.7575,0,0.593607,0,5.88856e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.31213e+07,27.3408,27.3408,27.3408,20.7575,0,0.626839,0,6.20898e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.08502e+07,27.3364,27.3364,27.3364,20.7575,0,0.507092,0,5.01952e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.44732e+06,27.3391,27.3391,27.3391,20.7575,0,0.0604236,0,5.98524e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.80637e+06,27.281,27.281,27.281,20.7575,0,0.0720519,0,7.07215e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,4.69791e+06,27.2419,27.2419,27.2419,20.7575,0,0.203877,0,1.98912e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,5.78188e+06,27.2815,27.2815,27.2815,20.7575,0,0.25502,0,2.50329e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,6.44603e+06,27.3103,27.3103,27.3103,20.7575,0,0.286646,0,2.8262e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,6.54904e+06,27.3347,27.3347,27.3347,20.7575,0,0.291148,0,2.88125e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,5.706e+06,27.3545,27.3545,27.3545,20.7575,0,0.2503,0,2.48444e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,6.9022e+06,27.3543,27.3543,27.3543,20.7575,0,0.308361,0,3.06065e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,7.3881e+06,27.3615,27.3615,27.3615,20.7575,0,0.33175,0,3.29639e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.09604e+06,27.3717,27.3717,27.3717,20.7575,0,0.366363,0,3.64597e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.00732e+06,27.3721,27.3721,27.3721,20.7575,0,0.362125,0,3.60397e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,4.9286e+06,27.3672,27.3672,27.3672,20.7575,0,0.213037,0,2.11865e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,27.352,27.352,27.352,27.352,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,925563,27.3357,27.3357,27.3357,20.7575,0,0.0376146,0,3.72532e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.61992e+06,27.1589,27.1589,27.1589,20.7575,0,0.0693376,0,6.67913e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,4.71406e+06,27.127,27.127,27.127,20.7575,0,0.20741,0,1.98733e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.2511e+06,27.1664,27.1664,27.1664,20.7575,0,0.231904,0,2.23617e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.34044e+06,27.2356,27.2356,27.2356,20.7575,0,0.234564,0,2.28623e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,5.53565e+06,27.3155,27.3155,27.3155,20.7575,0,0.242828,0,2.39609e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.79766e+06,27.3382,27.3382,27.3382,20.7575,0,0.207476,0,2.0543e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.22816e+06,27.3383,27.3383,27.3383,20.7575,0,0.275826,0,2.73109e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,6.43106e+06,27.3632,27.3632,27.3632,20.7575,0,0.285527,0,2.83786e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.29675e+06,27.3881,27.3881,27.3881,20.7575,0,0.326849,0,3.26077e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,8.39422e+06,27.3941,27.3941,27.3941,20.7575,0,0.381201,0,3.80644e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.09713e+06,27.4005,27.4005,27.4005,20.7575,0,0.269314,0,2.69181e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,27.4009,27.4009,27.4009,27.4009,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.73634e+06,27.3261,27.3261,27.3261,20.7575,0,0.0703785,0,6.96416e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.92025e+06,27.2097,27.2097,27.2097,20.7575,0,0.123255,0,1.19646e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.23058e+06,27.2285,27.2285,27.2285,20.7575,0,0.277887,0,2.70558e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,6.82585e+06,27.2765,27.2765,27.2765,20.7575,0,0.306213,0,3.00351e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.11433e+06,27.3383,27.3383,27.3383,20.7575,0,0.31885,0,3.15726e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.29557e+06,27.3754,27.3754,27.3754,20.7575,0,0.326905,0,3.25512e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,6.55278e+06,27.3808,27.3808,27.3808,20.7575,0,0.290464,0,2.89459e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,7.96295e+06,27.38,27.38,27.38,20.7575,0,0.359874,0,3.58586e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,8.62207e+06,27.3907,27.3907,27.3907,20.7575,0,0.392265,0,3.91491e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,9.53925e+06,27.3986,27.3986,27.3986,20.7575,0,0.438294,0,4.37951e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.02866e+07,27.3928,27.3928,27.3928,20.7575,0,0.477165,0,4.76381e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.0706e+06,27.3848,27.3848,27.3848,20.7575,0,0.365856,0,3.64812e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,27.3756,27.3756,27.3756,27.3756,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.87179e+06,27.2435,27.2435,27.2435,20.7575,0,0.120816,0,1.18161e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.41236e+06,27.137,27.137,27.137,20.7575,0,0.191837,0,1.84156e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,7.52448e+06,27.1612,27.1612,27.1612,20.7575,0,0.341609,0,3.29131e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,7.93978e+06,27.2302,27.2302,27.2302,20.7575,0,0.361445,0,3.52004e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.06675e+06,27.297,27.297,27.297,20.7575,0,0.366116,0,3.60245e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.16729e+06,27.3347,27.3347,27.3347,20.7575,0,0.370338,0,3.66489e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,7.4867e+06,27.3507,27.3507,27.3507,20.7575,0,0.336209,0,3.33524e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,8.77999e+06,27.3546,27.3546,27.3546,20.7575,0,0.400895,0,3.97928e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,9.43009e+06,27.3642,27.3642,27.3642,20.7575,0,0.433269,0,4.30689e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.02646e+07,27.3706,27.3706,27.3706,20.7575,0,0.475659,0,4.73287e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.08754e+07,27.3641,27.3641,27.3641,20.7575,0,0.507814,0,5.04784e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,8.51064e+06,27.3602,27.3602,27.3602,20.7575,0,0.387482,0,3.84946e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,27.3521,27.3521,27.3521,27.3521,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.54553e+06,27.1795,27.1795,27.1795,20.7575,0,0.151305,0,1.46557e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.31867e+06,27.0943,27.0943,27.0943,20.7575,0,0.234773,0,2.23858e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,8.32956e+06,27.1276,27.1276,27.1276,20.7575,0,0.381661,0,3.65791e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,8.7839e+06,27.1774,27.1774,27.1774,20.7575,0,0.403801,0,3.9004e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,8.8886e+06,27.2124,27.2124,27.2124,20.7575,0,0.407649,0,3.95906e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,8.99704e+06,27.2817,27.2817,27.2817,20.7575,0,0.412116,0,4.04561e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,8.3565e+06,27.3017,27.3017,27.3017,20.7575,0,0.379602,0,3.73773e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,9.76243e+06,27.3066,27.3066,27.3066,20.7575,0,0.451047,0,4.44453e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.05362e+07,27.3247,27.3247,27.3247,20.7575,0,0.490217,0,4.84384e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.13958e+07,27.3411,27.3411,27.3411,20.7575,0,0.53459,0,5.29551e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.19981e+07,27.3384,27.3384,27.3384,20.7575,0,0.566688,0,5.61117e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,9.80922e+06,27.3396,27.3396,27.3396,20.7575,0,0.453161,0,4.4879e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,27.3316,27.3316,27.3316,27.3316,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.78548e+06,26.8729,26.8729,26.8729,20.7575,0,0.163207,0,1.50948e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.13912e+06,26.7591,26.7591,26.7591,20.7575,0,0.228134,0,2.06029e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,8.31549e+06,26.8021,26.8021,26.8021,20.7575,0,0.383404,0,3.48678e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,8.66047e+06,26.8889,26.8889,26.8889,20.7575,0,0.399987,0,3.68976e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,8.62484e+06,26.9805,26.9805,26.9805,20.7575,0,0.396029,0,3.70788e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,8.57972e+06,27.0802,27.0802,27.0802,20.7575,0,0.392263,0,3.73149e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,7.79317e+06,27.1117,27.1117,27.1117,20.7575,0,0.352507,0,3.37009e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,9.15428e+06,27.1268,27.1268,27.1268,20.7575,0,0.421061,0,4.03506e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,9.61674e+06,27.1611,27.1611,27.1611,20.7575,0,0.444051,0,4.27831e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.02011e+07,27.1901,27.1901,27.1901,20.7575,0,0.473636,0,4.58403e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.08239e+07,27.2191,27.2191,27.2191,20.7575,0,0.506041,0,4.91973e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,8.75603e+06,27.2479,27.2479,27.2479,20.7575,0,0.400359,0,3.90969e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,27.2447,27.2447,27.2447,27.2447,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.40344e+06,27.2151,27.2151,27.2151,20.7575,0,0.192309,0,1.87117e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.06149e+06,27.1607,27.1607,27.1607,20.7575,0,0.270048,0,2.60183e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,8.84954e+06,27.1955,27.1955,27.1955,20.7575,0,0.40755,0,3.94774e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,9.30501e+06,27.2429,27.2429,27.2429,20.7575,0,0.429742,0,4.19343e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,9.44244e+06,27.2758,27.2758,27.2758,20.7575,0,0.435203,0,4.26825e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,9.68204e+06,27.3305,27.3305,27.3305,20.7575,0,0.446494,0,4.41582e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.09091e+06,27.3381,27.3381,27.3381,20.7575,0,0.416235,0,4.12122e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.03401e+07,27.3335,27.3335,27.3335,20.7575,0,0.480465,0,4.75382e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.10196e+07,27.3434,27.3434,27.3434,20.7575,0,0.51518,0,5.10498e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.17554e+07,27.3503,27.3503,27.3503,20.7575,0,0.553434,0,5.48985e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.24734e+07,27.3442,27.3442,27.3442,20.7575,0,0.592115,0,5.86805e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.03625e+07,27.3419,27.3419,27.3419,20.7575,0,0.482003,0,4.77519e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,27.3336,27.3336,27.3336,27.3336,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,5.63612e+06,27.2297,27.2297,27.2297,20.7575,0,0.251771,0,2.45691e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,7.82719e+06,27.1783,27.1783,27.1783,20.7575,0,0.35576,0,3.437e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.04406e+07,27.206,27.206,27.206,20.7575,0,0.488244,0,4.7371e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.09132e+07,27.2484,27.2484,27.2484,20.7575,0,0.512225,0,5.00252e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.12184e+07,27.295,27.295,27.295,20.7575,0,0.526659,0,5.18056e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.13799e+07,27.3228,27.3228,27.3228,20.7575,0,0.534516,0,5.28003e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.06649e+07,27.3228,27.3228,27.3228,20.7575,0,0.497142,0,4.91084e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.19571e+07,27.3191,27.3191,27.3191,20.7575,0,0.56535,0,5.58146e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.25962e+07,27.3285,27.3285,27.3285,20.7575,0,0.598768,0,5.91989e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.33805e+07,27.3326,27.3326,27.3326,20.7575,0,0.640578,0,6.3372e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.396e+07,27.323,27.323,27.323,20.7575,0,0.67264,0,6.64467e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.19296e+07,27.3233,27.3233,27.3233,20.7575,0,0.563998,0,5.5717e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,27.3158,27.3158,27.3158,27.3158,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,6.44315e+06,27.3313,27.3313,27.3313,20.7575,0,0.293757,0,2.9093e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,9.61802e+06,27.2886,27.2886,27.2886,20.7575,0,0.445176,0,4.37475e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.19682e+07,27.2972,27.2972,27.2972,20.7575,0,0.567513,0,5.58414e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.24075e+07,27.3207,27.3207,27.3207,20.7575,0,0.590389,0,5.83016e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.24472e+07,27.3304,27.3304,27.3304,20.7575,0,0.59135,0,5.8482e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.24879e+07,27.3428,27.3428,27.3428,20.7575,0,0.593118,0,5.87672e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.17638e+07,27.3359,27.3359,27.3359,20.7575,0,0.554707,0,5.49044e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.29577e+07,27.3276,27.3276,27.3276,20.7575,0,0.618864,0,6.11771e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.34849e+07,27.3268,27.3268,27.3268,20.7575,0,0.646823,0,6.39331e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.41377e+07,27.3279,27.3279,27.3279,20.7575,0,0.681973,0,6.74187e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.45762e+07,27.3153,27.3153,27.3153,20.7575,0,0.706601,0,6.97193e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.23876e+07,27.3153,27.3153,27.3153,20.7575,0,0.58808,0,5.8025e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,27.3079,27.3079,27.3079,27.3079,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.09417e+06,27.3053,27.3053,27.3053,20.7575,0,0.277597,0,2.73855e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,9.15448e+06,27.2651,27.2651,27.2651,20.7575,0,0.420275,0,4.1152e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.16302e+07,27.2802,27.2802,27.2802,20.7575,0,0.548664,0,5.38466e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.21634e+07,27.3141,27.3141,27.3141,20.7575,0,0.576281,0,5.68513e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.24109e+07,27.3273,27.3273,27.3273,20.7575,0,0.589044,0,5.82267e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.25297e+07,27.3395,27.3395,27.3395,20.7575,0,0.595381,0,5.8962e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.16835e+07,27.342,27.342,27.342,20.7575,0,0.550243,0,5.4513e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.30452e+07,27.3265,27.3265,27.3265,20.7575,0,0.623459,0,6.1621e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.32201e+07,27.3208,27.3208,27.3208,20.7575,0,0.632671,0,6.24775e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.36481e+07,27.3228,27.3228,27.3228,20.7575,0,0.65539,0,6.47399e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.4023e+07,27.3154,27.3154,27.3154,20.7575,0,0.675924,0,6.66934e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.19776e+07,27.3229,27.3229,27.3229,20.7575,0,0.566049,0,5.59158e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.36318e+06,27.1455,27.1455,27.1455,20.7575,0,0.143194,0,1.37896e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.22243e+06,27.0667,27.0667,27.0667,20.7575,0,0.180807,0,1.71655e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,7.63366e+06,27.0903,27.0903,27.0903,20.7575,0,0.34531,0,3.29015e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,8.55592e+06,27.1396,27.1396,27.1396,20.7575,0,0.391865,0,3.76282e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,8.61909e+06,27.2138,27.2138,27.2138,20.7575,0,0.393982,0,3.82712e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,8.65579e+06,27.2671,27.2671,27.2671,20.7575,0,0.395254,0,3.87129e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.15154e+06,27.2837,27.2837,27.2837,20.7575,0,0.369734,0,3.63053e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,9.57492e+06,27.3036,27.3036,27.3036,20.7575,0,0.441752,0,4.35102e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.05295e+07,27.3344,27.3344,27.3344,20.7575,0,0.489991,0,4.84876e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.12481e+07,27.344,27.344,27.344,20.7575,0,0.52688,0,5.2214e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.19641e+07,27.3444,27.3444,27.3444,20.7575,0,0.564915,0,5.59868e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,9.65675e+06,27.3451,27.3451,27.3451,20.7575,0,0.445193,0,4.41264e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,27.3378,27.3378,27.3378,27.3378,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.0353e+06,27.3787,27.3787,27.3787,20.7575,0,0.225265,0,2.24546e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,5.5398e+06,27.3314,27.3314,27.3314,20.7575,0,0.241536,0,2.38905e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.08046e+06,27.3272,27.3272,27.3272,20.7575,0,0.416269,0,4.11471e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.02164e+07,27.3428,27.3428,27.3428,20.7575,0,0.47369,0,4.69348e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.06005e+07,27.3516,27.3516,27.3516,20.7575,0,0.493373,0,4.89504e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.05277e+07,27.3626,27.3626,27.3626,20.7575,0,0.489797,0,4.86761e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.00823e+07,27.3621,27.3621,27.3621,20.7575,0,0.466711,0,4.63787e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.07763e+07,27.3467,27.3467,27.3467,20.7575,0,0.502954,0,4.98635e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.07718e+07,27.355,27.355,27.355,20.7575,0,0.502727,0,4.99041e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.02099e+07,27.3662,27.3662,27.3662,20.7575,0,0.473817,0,4.71138e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,9.99502e+06,27.3777,27.3777,27.3777,20.7575,0,0.46281,0,4.60997e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,7.55028e+06,27.3901,27.3901,27.3901,20.7575,0,0.338884,0,3.38187e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,27.3905,27.3905,27.3905,27.3905,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.85006e+06,27.4879,27.4879,27.4879,20.7575,0,0.212144,0,2.14879e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.0318e+06,27.443,27.443,27.443,20.7575,0,0.267789,0,2.69379e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,9.09183e+06,27.4269,27.4269,27.4269,20.7575,0,0.41816,0,4.19617e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,9.60376e+06,27.4223,27.4223,27.4223,20.7575,0,0.443713,0,4.44955e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,9.59786e+06,27.4177,27.4177,27.4177,20.7575,0,0.442194,0,4.43122e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,9.66557e+06,27.4217,27.4217,27.4217,20.7575,0,0.44522,0,4.46421e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,8.84972e+06,27.4106,27.4106,27.4106,20.7575,0,0.403856,0,4.04276e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.02584e+07,27.3991,27.3991,27.3991,20.7575,0,0.476005,0,4.75667e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.07978e+07,27.3948,27.3948,27.3948,20.7575,0,0.503355,0,5.02676e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.15919e+07,27.3901,27.3901,27.3901,20.7575,0,0.544484,0,5.43362e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.22483e+07,27.3804,27.3804,27.3804,20.7575,0,0.579712,0,5.77675e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,9.96144e+06,27.361,27.361,27.361,20.7575,0,0.460998,0,4.58031e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,27.3525,27.3525,27.3525,27.3525,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.24022e+06,27.3638,27.3638,27.3638,20.7575,0,0.231811,0,2.30626e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.00208e+06,27.3228,27.3228,27.3228,20.7575,0,0.314728,0,3.10905e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,9.78557e+06,27.3294,27.3294,27.3294,20.7575,0,0.453828,0,4.48755e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.03541e+07,27.3552,27.3552,27.3552,20.7575,0,0.482438,0,4.78913e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.05099e+07,27.3677,27.3677,27.3677,20.7575,0,0.489249,0,4.86594e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.06064e+07,27.3796,27.3796,27.3796,20.7575,0,0.493718,0,4.91925e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,9.88284e+06,27.3728,27.3728,27.3728,20.7575,0,0.456393,0,4.54266e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.11727e+07,27.3642,27.3642,27.3642,20.7575,0,0.523573,0,5.20454e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.1851e+07,27.3651,27.3651,27.3651,20.7575,0,0.558739,0,5.55485e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.25298e+07,27.3621,27.3621,27.3621,20.7575,0,0.594474,0,5.90744e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.3105e+07,27.3475,27.3475,27.3475,20.7575,0,0.625919,0,6.20616e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.09512e+07,27.3418,27.3418,27.3418,20.7575,0,0.512363,0,5.07585e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,27.3337,27.3337,27.3337,27.3337,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,5.7557e+06,27.352,27.352,27.352,20.7575,0,0.259051,0,2.5729e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,8.18777e+06,27.308,27.308,27.308,20.7575,0,0.372201,0,3.6685e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.01217e+07,27.3092,27.3092,27.3092,20.7575,0,0.469306,0,4.6263e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.05747e+07,27.336,27.336,27.336,20.7575,0,0.49226,0,4.87244e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.09691e+07,27.3513,27.3513,27.3513,20.7575,0,0.512577,0,5.08534e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.14188e+07,27.3624,27.3624,27.3624,20.7575,0,0.53617,0,5.32835e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.0676e+07,27.354,27.354,27.354,20.7575,0,0.497363,0,4.93641e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.19163e+07,27.3388,27.3388,27.3388,20.7575,0,0.562974,0,5.57474e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.22445e+07,27.3432,27.3432,27.3432,20.7575,0,0.580084,0,5.74799e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.24969e+07,27.3423,27.3423,27.3423,20.7575,0,0.593315,0,5.87828e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.3083e+07,27.3359,27.3359,27.3359,20.7575,0,0.624522,0,6.18142e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.10327e+07,27.3446,27.3446,27.3446,20.7575,0,0.516025,0,5.11431e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
