Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,27.3449,27.3449,27.3449,27.3449,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,68673.9,27.3424,27.3424,27.3424,24.0512,0,0.00210294,0,208275
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,113700,27.3283,27.3283,27.3283,20.7575,0,0.00318103,0,314495
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,47095.1,27.3211,27.3211,27.3211,20.7575,0,0.000306248,0,30243.2
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,27.3203,27.3203,27.3203,27.3203,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.29213e+06,27.1192,27.1192,27.1192,20.7575,0,0.287679,0,2.75631e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,7.60299e+06,27.038,27.038,27.038,20.7575,0,0.343255,0,3.24359e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.10195e+07,27.0551,27.0551,27.0551,20.7575,0,0.518358,0,4.91141e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.13337e+07,27.0949,27.0949,27.0949,20.7575,0,0.534452,0,5.096e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.16626e+07,27.1308,27.1308,27.1308,20.7575,0,0.551547,0,5.28883e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.14401e+07,27.1964,27.1964,27.1964,20.7575,0,0.539325,0,5.22486e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.04629e+07,27.2211,27.2211,27.2211,20.7575,0,0.487972,0,4.74557e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.15267e+07,27.233,27.233,27.233,20.7575,0,0.544065,0,5.30083e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.20022e+07,27.2625,27.2625,27.2625,20.7575,0,0.568564,0,5.56486e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.26699e+07,27.2916,27.2916,27.2916,20.7575,0,0.603342,0,5.93154e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.31206e+07,27.2986,27.2986,27.2986,20.7575,0,0.627846,0,6.17912e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.09106e+07,27.3032,27.3032,27.3032,20.7575,0,0.510883,0,5.0315e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,27.2956,27.2956,27.2956,27.2956,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.22382e+06,27.1586,27.1586,27.1586,20.7575,0,0.23488,0,2.26738e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.09122e+06,27.0983,27.0983,27.0983,20.7575,0,0.320384,0,3.05677e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,9.62621e+06,27.1241,27.1241,27.1241,20.7575,0,0.447461,0,4.28621e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,9.86672e+06,27.1905,27.1905,27.1905,20.7575,0,0.45911,0,4.44369e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,9.97046e+06,27.2561,27.2561,27.2561,20.7575,0,0.462853,0,4.52578e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.02013e+07,27.3132,27.3132,27.3132,20.7575,0,0.473795,0,4.6735e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,9.35395e+06,27.32,27.32,27.32,20.7575,0,0.430213,0,4.24789e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.06149e+07,27.317,27.317,27.317,20.7575,0,0.495435,0,4.88969e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.11493e+07,27.3275,27.3275,27.3275,20.7575,0,0.522732,0,5.16729e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.1582e+07,27.3366,27.3366,27.3366,20.7575,0,0.545003,0,5.39491e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.12255e+07,27.3362,27.3362,27.3362,20.7575,0,0.526672,0,5.21314e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,8.79097e+06,27.3377,27.3377,27.3377,20.7575,0,0.400726,0,3.96744e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,27.3306,27.3306,27.3306,27.3306,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.95972e+06,27.3183,27.3183,27.3183,20.7575,0,0.128164,0,1.26553e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.37022e+06,27.2401,27.2401,27.2401,20.7575,0,0.141233,0,1.37753e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.93124e+06,27.2467,27.2467,27.2467,20.7575,0,0.310836,0,3.03481e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,7.94649e+06,27.2833,27.2833,27.2833,20.7575,0,0.360065,0,3.5354e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,8.85062e+06,27.3117,27.3117,27.3117,20.7575,0,0.404966,0,3.99363e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,9.24788e+06,27.3505,27.3505,27.3505,20.7575,0,0.424811,0,4.21413e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,8.57747e+06,27.3506,27.3506,27.3506,20.7575,0,0.390929,0,3.87801e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.00043e+07,27.3435,27.3435,27.3435,20.7575,0,0.463779,0,4.59575e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.03951e+07,27.3486,27.3486,27.3486,20.7575,0,0.483424,0,4.79414e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.11722e+07,27.3529,27.3529,27.3529,20.7575,0,0.523216,0,5.19212e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.02905e+07,27.3488,27.3488,27.3488,20.7575,0,0.478197,0,4.74241e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.28524e+06,27.3444,27.3444,27.3444,20.7575,0,0.326442,0,3.23526e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,27.3286,27.3286,27.3286,27.3286,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.41372e+06,27.2566,27.2566,27.2566,20.7575,0,0.193114,0,1.8911e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.87792e+06,27.2066,27.2066,27.2066,20.7575,0,0.260949,0,2.53216e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,8.83616e+06,27.2328,27.2328,27.2328,20.7575,0,0.406809,0,3.96342e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,9.45972e+06,27.2937,27.2937,27.2937,20.7575,0,0.437742,0,4.30511e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,9.66403e+06,27.3365,27.3365,27.3365,20.7575,0,0.446658,0,4.42142e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,9.773e+06,27.3567,27.3567,27.3567,20.7575,0,0.451606,0,4.48406e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.02832e+06,27.3608,27.3608,27.3608,20.7575,0,0.41356,0,4.10886e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.03409e+07,27.3574,27.3574,27.3574,20.7575,0,0.481037,0,4.77682e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.09824e+07,27.3642,27.3642,27.3642,20.7575,0,0.5136,0,5.10539e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.16251e+07,27.3671,27.3671,27.3671,20.7575,0,0.546674,0,5.43655e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.22086e+07,27.357,27.357,27.357,20.7575,0,0.577989,0,5.73918e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.00383e+07,27.3517,27.3517,27.3517,20.7575,0,0.465114,0,4.61473e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,27.3436,27.3436,27.3436,27.3436,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.0727e+06,27.3008,27.3008,27.3008,20.7575,0,0.180141,0,1.77525e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.88729e+06,27.2435,27.2435,27.2435,20.7575,0,0.259179,0,2.52939e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.01363e+06,27.2586,27.2586,27.2586,20.7575,0,0.413659,0,4.04625e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.02113e+07,27.2921,27.2921,27.2921,20.7575,0,0.474816,0,4.66842e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.03524e+07,27.3127,27.3127,27.3127,20.7575,0,0.481556,0,4.74959e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.05123e+07,27.3336,27.3336,27.3336,20.7575,0,0.489453,0,4.84287e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,9.80021e+06,27.3342,27.3342,27.3342,20.7575,0,0.452737,0,4.48e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.11611e+07,27.3305,27.3305,27.3305,20.7575,0,0.523683,0,5.17908e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.17658e+07,27.3377,27.3377,27.3377,20.7575,0,0.554877,0,5.49357e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.24117e+07,27.3404,27.3404,27.3404,20.7575,0,0.588661,0,5.83045e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.29651e+07,27.332,27.332,27.332,20.7575,0,0.618716,0,6.12034e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.08189e+07,27.3305,27.3305,27.3305,20.7575,0,0.505621,0,5.0005e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,27.3222,27.3222,27.3222,27.3222,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,49146.8,27.3229,27.3229,27.3229,24.0399,0,0.00125421,0,123906
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.47313e+06,27.1455,27.1455,27.1455,20.7575,0,0.346543,0,3.33629e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.08902e+07,27.084,27.084,27.084,20.7575,0,0.513563,0,4.88879e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.26286e+07,27.1098,27.1098,27.1098,20.7575,0,0.605419,0,5.78629e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.25892e+07,27.1708,27.1708,27.1708,20.7575,0,0.602215,0,5.81086e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.25563e+07,27.2309,27.2309,27.2309,20.7575,0,0.598737,0,5.83168e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.26443e+07,27.2695,27.2695,27.2695,20.7575,0,0.602708,0,5.9053e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.19752e+07,27.2889,27.2889,27.2889,20.7575,0,0.566649,0,5.56851e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.31228e+07,27.2942,27.2942,27.2942,20.7575,0,0.628562,0,6.18195e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.36758e+07,27.3075,27.3075,27.3075,20.7575,0,0.657781,0,6.48252e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.42384e+07,27.3155,27.3155,27.3155,20.7575,0,0.687795,0,6.78654e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.4709e+07,27.311,27.311,27.311,20.7575,0,0.714024,0,7.04051e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.24691e+07,27.3131,27.3131,27.3131,20.7575,0,0.592491,0,5.84409e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.033e+06,27.2687,27.2687,27.2687,20.7575,0,0.323173,0,3.17116e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,9.95584e+06,27.2278,27.2278,27.2278,20.7575,0,0.463466,0,4.51201e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.21651e+07,27.2493,27.2493,27.2493,20.7575,0,0.578906,0,5.65456e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.26593e+07,27.281,27.281,27.281,20.7575,0,0.604751,0,5.93581e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.26604e+07,27.294,27.294,27.294,20.7575,0,0.603603,0,5.93638e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.28492e+07,27.3215,27.3215,27.3215,20.7575,0,0.61306,0,6.05476e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.2145e+07,27.3201,27.3201,27.3201,20.7575,0,0.575406,0,5.6816e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.33675e+07,27.3128,27.3128,27.3128,20.7575,0,0.641582,0,6.32799e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.38466e+07,27.3195,27.3195,27.3195,20.7575,0,0.666967,0,6.5851e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.45899e+07,27.3247,27.3247,27.3247,20.7575,0,0.707027,0,6.98613e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.51172e+07,27.3134,27.3134,27.3134,20.7575,0,0.736579,0,7.26562e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.21699e+07,27.3121,27.3121,27.3121,20.7575,0,0.575627,0,5.67688e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.07826e+06,27.2657,27.2657,27.2657,20.7575,0,0.325895,0,3.19642e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.07636e+07,27.2218,27.2218,27.2218,20.7575,0,0.50499,0,4.91173e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.29211e+07,27.2436,27.2436,27.2436,20.7575,0,0.619406,0,6.04484e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.34237e+07,27.2755,27.2755,27.2755,20.7575,0,0.646097,0,6.33629e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.3566e+07,27.2865,27.2865,27.2865,20.7575,0,0.652646,0,6.4113e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.38095e+07,27.3135,27.3135,27.3135,20.7575,0,0.665378,0,6.56344e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.30412e+07,27.311,27.311,27.311,20.7575,0,0.623745,0,6.15038e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.42148e+07,27.304,27.304,27.304,20.7575,0,0.688201,0,6.77864e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.47458e+07,27.3105,27.3105,27.3105,20.7575,0,0.716732,0,7.06674e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.53515e+07,27.3145,27.3145,27.3145,20.7575,0,0.749557,0,7.39489e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.58997e+07,27.3064,27.3064,27.3064,20.7575,0,0.78056,0,7.69117e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.37082e+07,27.3048,27.3048,27.3048,20.7575,0,0.659541,0,6.49717e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,27.2977,27.2977,27.2977,27.2977,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.37283e+06,27.3079,27.3079,27.3079,20.7575,0,0.389192,0,3.84336e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.21677e+07,27.272,27.272,27.272,20.7575,0,0.578614,0,5.67167e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.39712e+07,27.2785,27.2785,27.2785,20.7575,0,0.675897,0,6.63162e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.43839e+07,27.3011,27.3011,27.3011,20.7575,0,0.698143,0,6.87355e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.43705e+07,27.3062,27.3062,27.3062,20.7575,0,0.696352,0,6.86127e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.4374e+07,27.3167,27.3167,27.3167,20.7575,0,0.696225,0,6.87102e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.36189e+07,27.3103,27.3103,27.3103,20.7575,0,0.65502,0,6.45809e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.4691e+07,27.3038,27.3038,27.3038,20.7575,0,0.714411,0,7.03665e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.50604e+07,27.3082,27.3082,27.3082,20.7575,0,0.734203,0,7.23642e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.5679e+07,27.3129,27.3129,27.3129,20.7575,0,0.767982,0,7.57481e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.60444e+07,27.3025,27.3025,27.3025,20.7575,0,0.788867,0,7.76843e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.40609e+07,27.3045,27.3045,27.3045,20.7575,0,0.67897,0,6.68829e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,27.2973,27.2973,27.2973,27.2973,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.27394e+06,27.2711,27.2711,27.2711,20.7575,0,0.38474,0,3.778e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.13307e+07,27.2385,27.2385,27.2385,20.7575,0,0.534444,0,5.21178e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.34033e+07,27.2553,27.2553,27.2553,20.7575,0,0.645176,0,6.30766e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.38716e+07,27.2912,27.2912,27.2912,20.7575,0,0.669961,0,6.58618e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.36396e+07,27.2999,27.2999,27.2999,20.7575,0,0.655972,0,6.45722e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.40573e+07,27.3177,27.3177,27.3177,20.7575,0,0.6788,0,6.70011e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.31541e+07,27.3116,27.3116,27.3116,20.7575,0,0.629725,0,6.20989e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.41319e+07,27.3052,27.3052,27.3052,20.7575,0,0.683484,0,6.73344e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.46089e+07,27.3096,27.3096,27.3096,20.7575,0,0.709073,0,6.99024e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.51853e+07,27.3148,27.3148,27.3148,20.7575,0,0.740298,0,7.30387e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.56318e+07,27.3046,27.3046,27.3046,20.7575,0,0.765619,0,7.54194e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.35045e+07,27.3081,27.3081,27.3081,20.7575,0,0.648425,0,6.39096e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,27.3009,27.3009,27.3009,27.3009,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.33238e+06,27.1624,27.1624,27.1624,20.7575,0,0.340058,0,3.28299e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.11431e+07,27.1022,27.1022,27.1022,20.7575,0,0.524045,0,5.00292e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.24552e+07,27.1185,27.1185,27.1185,20.7575,0,0.594063,0,5.68542e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.19756e+07,27.1639,27.1639,27.1639,20.7575,0,0.568237,0,5.47722e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.26202e+07,27.2038,27.2038,27.2038,20.7575,0,0.601845,0,5.83728e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.22383e+07,27.2376,27.2376,27.2376,20.7575,0,0.581514,0,5.66974e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.10907e+07,27.2676,27.2676,27.2676,20.7575,0,0.520332,0,5.0967e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.29509e+07,27.2785,27.2785,27.2785,20.7575,0,0.619503,0,6.07827e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.36081e+07,27.2957,27.2957,27.2957,20.7575,0,0.654497,0,6.43856e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.40698e+07,27.3029,27.3029,27.3029,20.7575,0,0.678985,0,6.68675e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.35327e+07,27.3027,27.3027,27.3027,20.7575,0,0.650064,0,6.40172e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.07242e+07,27.3049,27.3049,27.3049,20.7575,0,0.500158,0,4.92719e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,27.295,27.295,27.295,27.295,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.58956e+06,27.3485,27.3485,27.3485,20.7575,0,0.253098,0,2.51219e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,7.94309e+06,27.3048,27.3048,27.3048,20.7575,0,0.359213,0,3.53889e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.0659e+07,27.3006,27.3006,27.3006,20.7575,0,0.497681,0,4.89949e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.07309e+07,27.3226,27.3226,27.3226,20.7575,0,0.501301,0,4.95183e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.11073e+07,27.338,27.338,27.338,20.7575,0,0.520674,0,5.15525e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.17795e+07,27.3531,27.3531,27.3531,20.7575,0,0.555958,0,5.51716e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.11927e+07,27.3413,27.3413,27.3413,20.7575,0,0.525322,0,5.20386e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.23559e+07,27.3372,27.3372,27.3372,20.7575,0,0.587341,0,5.8146e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.28123e+07,27.341,27.341,27.341,20.7575,0,0.611164,0,6.05394e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.32304e+07,27.3435,27.3435,27.3435,20.7575,0,0.633119,0,6.27374e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.27609e+07,27.3356,27.3356,27.3356,20.7575,0,0.608321,0,6.02081e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,9.46656e+06,27.3349,27.3349,27.3349,20.7575,0,0.435517,0,4.31005e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,27.3247,27.3247,27.3247,27.3247,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.04498e+06,27.3427,27.3427,27.3427,20.7575,0,0.273928,0,2.71697e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,8.42441e+06,27.3017,27.3017,27.3017,20.7575,0,0.385101,0,3.79199e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.10843e+07,27.3064,27.3064,27.3064,20.7575,0,0.521556,0,5.1392e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.16467e+07,27.3236,27.3236,27.3236,20.7575,0,0.550576,0,5.43938e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.17834e+07,27.3289,27.3289,27.3289,20.7575,0,0.556667,0,5.50399e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.19277e+07,27.3481,27.3481,27.3481,20.7575,0,0.563838,0,5.59115e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.1139e+07,27.3435,27.3435,27.3435,20.7575,0,0.522366,0,5.17634e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.23887e+07,27.3363,27.3363,27.3363,20.7575,0,0.588952,0,5.82969e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.28772e+07,27.3388,27.3388,27.3388,20.7575,0,0.614364,0,6.08354e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.3638e+07,27.3432,27.3432,27.3432,20.7575,0,0.654704,0,6.48733e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.41611e+07,27.3322,27.3322,27.3322,20.7575,0,0.683564,0,6.76206e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.19866e+07,27.3292,27.3292,27.3292,20.7575,0,0.566559,0,5.60205e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,27.321,27.321,27.321,27.321,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.83009e+06,27.2687,27.2687,27.2687,20.7575,0,0.313345,0,3.07459e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,9.47543e+06,27.2227,27.2227,27.2227,20.7575,0,0.438313,0,4.2638e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.19636e+07,27.2417,27.2417,27.2417,20.7575,0,0.567963,0,5.54118e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.25306e+07,27.2757,27.2757,27.2757,20.7575,0,0.597691,0,5.86177e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.27731e+07,27.3015,27.3015,27.3015,20.7575,0,0.609483,0,6.00109e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.29061e+07,27.3242,27.3242,27.3242,20.7575,0,0.616172,0,6.08798e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.2129e+07,27.3229,27.3229,27.3229,20.7575,0,0.574629,0,5.67634e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.33377e+07,27.3182,27.3182,27.3182,20.7575,0,0.640033,0,6.3179e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.37936e+07,27.3221,27.3221,27.3221,20.7575,0,0.664127,0,6.55969e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.45653e+07,27.3264,27.3264,27.3264,20.7575,0,0.705705,0,6.97485e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.49489e+07,27.3152,27.3152,27.3152,20.7575,0,0.727245,0,7.17549e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.28626e+07,27.3139,27.3139,27.3139,20.7575,0,0.613605,0,6.05312e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,27.3061,27.3061,27.3061,27.3061,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.08245e+06,27.192,27.192,27.192,20.7575,0,0.326261,0,3.16418e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.0778e+07,27.1377,27.1377,27.1377,20.7575,0,0.506497,0,4.86235e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.27799e+07,27.1641,27.1641,27.1641,20.7575,0,0.612266,0,5.90177e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.27039e+07,27.228,27.228,27.228,20.7575,0,0.606213,0,5.90186e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.32312e+07,27.2731,27.2731,27.2731,20.7575,0,0.634262,0,6.21804e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.35694e+07,27.3115,27.3115,27.3115,20.7575,0,0.652214,0,6.43156e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.28647e+07,27.3099,27.3099,27.3099,20.7575,0,0.614197,0,6.05524e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.40555e+07,27.3027,27.3027,27.3027,20.7575,0,0.679448,0,6.69116e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.46525e+07,27.3092,27.3092,27.3092,20.7575,0,0.711566,0,7.01441e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.51693e+07,27.3119,27.3119,27.3119,20.7575,0,0.739431,0,7.29213e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.57863e+07,27.3024,27.3024,27.3024,20.7575,0,0.774342,0,7.62523e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.37274e+07,27.3044,27.3044,27.3044,20.7575,0,0.660712,0,6.50833e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,27.2969,27.2969,27.2969,27.2969,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,356420,27.2653,27.2653,27.2653,20.7575,0,0.0138318,0,1.35435e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,526907,27.2263,27.2263,27.2263,20.7575,0,0.0214586,0,2.08854e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,710307,27.2098,27.2098,27.2098,20.7575,0,0.0298073,0,2.89372e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,27.2054,27.2054,27.2054,27.2054,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,47689.6,27.2073,27.2073,27.2073,22.9068,0,0.00101622,0,98647.2
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,122524,27.2252,27.2252,27.2252,20.7575,0,0.00373282,0,363338
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,27.2395,27.2395,27.2395,27.2395,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,27.2395,27.2395,27.2395,27.2395,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,27.2395,27.2395,27.2395,27.2395,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,27.2395,27.2395,27.2395,27.2395,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,27.2395,27.2395,27.2395,27.2395,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,20805.9,27.2397,27.2397,27.2397,25.0789,0,0.000321472,0,31354.9
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,437192,27.2502,27.2502,27.2502,20.7575,0,0.0174124,0,1.701e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,570809,27.2596,27.2596,27.2596,20.7575,0,0.0234248,0,2.29167e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,683819,27.2511,27.2511,27.2511,20.7575,0,0.0285778,0,2.79209e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,27.2389,27.2389,27.2389,27.2389,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,8.29774e+06,27.0745,27.0745,27.0745,20.7575,0,0.386835,0,3.68702e+07
