Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.36386e+07,27.0233,27.0233,27.0233,20.7575,0,0.660882,0,6.23094e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.48016e+07,27.0465,27.0465,27.0465,20.7575,0,0.72478,0,6.85801e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.46874e+07,27.1042,27.1042,27.1042,20.7575,0,0.717558,0,6.85188e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.43537e+07,27.1386,27.1386,27.1386,20.7575,0,0.697277,0,6.69446e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.42487e+07,27.1838,27.1838,27.1838,20.7575,0,0.691012,0,6.68126e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.32368e+07,27.2045,27.2045,27.2045,20.7575,0,0.635383,0,6.16325e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.42944e+07,27.2291,27.2291,27.2291,20.7575,0,0.693534,0,6.75312e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.47918e+07,27.2634,27.2634,27.2634,20.7575,0,0.720097,0,7.04886e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.54318e+07,27.2779,27.2779,27.2779,20.7575,0,0.754717,0,7.40424e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.58703e+07,27.281,27.281,27.281,20.7575,0,0.779398,0,7.65002e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.36257e+07,27.288,27.288,27.288,20.7575,0,0.654935,0,6.43522e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,27.2812,27.2812,27.2812,27.2812,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,6.72692e+06,27.2336,27.2336,27.2336,20.7575,0,0.308148,0,3.00677e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.06775e+07,27.1814,27.1814,27.1814,20.7575,0,0.500775,0,4.84033e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.26337e+07,27.2057,27.2057,27.2057,20.7575,0,0.604243,0,5.86232e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.30352e+07,27.2598,27.2598,27.2598,20.7575,0,0.62505,0,6.11529e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.31615e+07,27.2934,27.2934,27.2934,20.7575,0,0.630613,0,6.20149e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.33917e+07,27.3127,27.3127,27.3127,20.7575,0,0.642601,0,6.33798e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.26142e+07,27.3121,27.3121,27.3121,20.7575,0,0.600697,0,5.92407e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.37151e+07,27.3079,27.3079,27.3079,20.7575,0,0.660745,0,6.51211e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.42288e+07,27.3132,27.3132,27.3132,20.7575,0,0.688149,0,6.78765e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.4758e+07,27.3177,27.3177,27.3177,20.7575,0,0.716627,0,7.07345e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.45403e+07,27.3088,27.3088,27.3088,20.7575,0,0.704886,0,6.94809e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.16376e+07,27.3084,27.3084,27.3084,20.7575,0,0.54788,0,5.40016e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,27.2967,27.2967,27.2967,27.2967,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.54598e+06,27.3277,27.3277,27.3277,20.7575,0,0.299065,0,2.96004e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.02028e+07,27.2842,27.2842,27.2842,20.7575,0,0.475721,0,4.6718e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.22103e+07,27.29,27.29,27.29,20.7575,0,0.580744,0,5.70805e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.27313e+07,27.3164,27.3164,27.3164,20.7575,0,0.608145,0,6.00153e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.2565e+07,27.3244,27.3244,27.3244,20.7575,0,0.597959,0,5.90822e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.29868e+07,27.3366,27.3366,27.3366,20.7575,0,0.620547,0,6.14279e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.14514e+07,27.3396,27.3396,27.3396,20.7575,0,0.53846,0,5.3326e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.31816e+07,27.3294,27.3294,27.3294,20.7575,0,0.631368,0,6.24303e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.3663e+07,27.3318,27.3318,27.3318,20.7575,0,0.65709,0,6.49973e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.37216e+07,27.3316,27.3316,27.3316,20.7575,0,0.659962,0,6.52796e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.32778e+07,27.3249,27.3249,27.3249,20.7575,0,0.6363,0,6.28745e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.1844e+07,27.3366,27.3366,27.3366,20.7575,0,0.558134,0,5.52497e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,27.337,27.337,27.337,27.337,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.18552e+06,27.336,27.336,27.336,20.7575,0,0.280616,0,2.78053e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,9.48955e+06,27.2908,27.2908,27.2908,20.7575,0,0.438885,0,4.3144e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.19221e+07,27.2974,27.2974,27.2974,20.7575,0,0.565559,0,5.56512e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.24201e+07,27.3224,27.3224,27.3224,20.7575,0,0.591497,0,5.8426e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.25499e+07,27.3319,27.3319,27.3319,20.7575,0,0.597337,0,5.90873e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.26916e+07,27.3425,27.3425,27.3425,20.7575,0,0.604519,0,5.98942e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.18551e+07,27.3339,27.3339,27.3339,20.7575,0,0.56004,0,5.54154e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.30765e+07,27.3258,27.3258,27.3258,20.7575,0,0.625855,0,6.18513e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.36065e+07,27.3289,27.3289,27.3289,20.7575,0,0.653873,0,6.46501e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.42967e+07,27.3317,27.3317,27.3317,20.7575,0,0.690811,0,6.83317e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.4471e+07,27.3194,27.3194,27.3194,20.7575,0,0.70054,0,6.91645e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.24069e+07,27.318,27.318,27.318,20.7575,0,0.588731,0,5.8113e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,27.3104,27.3104,27.3104,27.3104,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,6.46654e+06,27.2851,27.2851,27.2851,20.7575,0,0.294367,0,2.89438e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,9.51868e+06,27.2455,27.2455,27.2455,20.7575,0,0.440563,0,4.3008e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.1883e+07,27.2641,27.2641,27.2641,20.7575,0,0.563639,0,5.51804e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.2438e+07,27.2926,27.2926,27.2926,20.7575,0,0.592746,0,5.8283e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.25984e+07,27.3028,27.3028,27.3028,20.7575,0,0.600153,0,5.91038e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.28043e+07,27.3263,27.3263,27.3263,20.7575,0,0.610646,0,6.03529e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.21056e+07,27.3233,27.3233,27.3233,20.7575,0,0.573379,0,5.66434e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.33929e+07,27.3169,27.3169,27.3169,20.7575,0,0.64302,0,6.34611e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.40281e+07,27.3215,27.3215,27.3215,20.7575,0,0.676953,0,6.68573e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.46682e+07,27.3239,27.3239,27.3239,20.7575,0,0.711387,0,7.02841e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.51065e+07,27.3107,27.3107,27.3107,20.7575,0,0.73602,0,7.25707e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.30728e+07,27.3112,27.3112,27.3112,20.7575,0,0.62502,0,6.16319e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,27.3036,27.3036,27.3036,27.3036,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,101298,27.3138,27.3138,27.3138,22.9395,0,0.00321507,0,317339
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,360322,27.3739,27.3739,27.3739,20.7575,0,0.0139509,0,1.38961e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,472441,27.4391,27.4391,27.4391,20.7575,0,0.0189299,0,1.90311e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,27.4567,27.4567,27.4567,27.4567,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,69645.3,27.4568,27.4568,27.4568,22.9906,0,0.00184642,0,186118
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,27.4576,27.4576,27.4576,27.4576,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.05743e+06,27.2425,27.2425,27.2425,20.7575,0,0.374797,0,3.67006e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.09632e+07,27.1937,27.1937,27.1937,20.7575,0,0.513607,0,4.97371e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.37366e+07,27.1982,27.1982,27.1982,20.7575,0,0.663325,0,6.42804e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.34435e+07,27.2346,27.2346,27.2346,20.7575,0,0.6469,0,6.30431e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.39408e+07,27.2609,27.2609,27.2609,20.7575,0,0.673504,0,6.5903e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.50504e+07,27.2875,27.2875,27.2875,20.7575,0,0.735315,0,7.2245e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.43914e+07,27.2898,27.2898,27.2898,20.7575,0,0.69958,0,6.87579e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.54799e+07,27.2914,27.2914,27.2914,20.7575,0,0.760587,0,7.4773e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.60592e+07,27.2978,27.2978,27.2978,20.7575,0,0.792026,0,7.79395e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.64494e+07,27.3022,27.3022,27.3022,20.7575,0,0.812695,0,8.00267e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.66767e+07,27.294,27.294,27.294,20.7575,0,0.825443,0,8.11813e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.45973e+07,27.3003,27.3003,27.3003,20.7575,0,0.708963,0,6.97923e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,27.2931,27.2931,27.2931,27.2931,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,7.78413e+06,27.2706,27.2706,27.2706,20.7575,0,0.358673,0,3.51922e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.06999e+07,27.2373,27.2373,27.2373,20.7575,0,0.500878,0,4.88334e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.30084e+07,27.254,27.254,27.254,20.7575,0,0.623393,0,6.09352e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.35405e+07,27.2885,27.2885,27.2885,20.7575,0,0.651406,0,6.40114e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.37821e+07,27.3087,27.3087,27.3087,20.7575,0,0.664058,0,6.54559e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.41113e+07,27.3176,27.3176,27.3176,20.7575,0,0.682572,0,6.73726e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.33697e+07,27.3104,27.3104,27.3104,20.7575,0,0.642987,0,6.33956e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.4457e+07,27.3032,27.3032,27.3032,20.7575,0,0.70304,0,6.92403e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.47827e+07,27.3057,27.3057,27.3057,20.7575,0,0.719771,0,7.09143e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.53745e+07,27.311,27.311,27.311,20.7575,0,0.751468,0,7.40973e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.56333e+07,27.3102,27.3102,27.3102,20.7575,0,0.765929,0,7.55137e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.31205e+07,27.3013,27.3013,27.3013,20.7575,0,0.627912,0,6.1823e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,6.78347e+06,27.1885,27.1885,27.1885,20.7575,0,0.310057,0,3.00396e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,9.60982e+06,27.136,27.136,27.136,20.7575,0,0.445495,0,4.27559e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.20413e+07,27.1594,27.1594,27.1594,20.7575,0,0.572729,0,5.51661e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.25257e+07,27.2187,27.2187,27.2187,20.7575,0,0.597847,0,5.81201e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.29447e+07,27.2737,27.2737,27.2737,20.7575,0,0.619138,0,6.07033e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.31428e+07,27.2952,27.2952,27.2952,20.7575,0,0.629828,0,6.19535e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.25531e+07,27.3019,27.3019,27.3019,20.7575,0,0.598658,0,5.89482e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.37328e+07,27.301,27.301,27.301,20.7575,0,0.662924,0,6.52674e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.43124e+07,27.3065,27.3065,27.3065,20.7575,0,0.693604,0,6.83446e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.48306e+07,27.3107,27.3107,27.3107,20.7575,0,0.721002,0,7.10903e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.51485e+07,27.3112,27.3112,27.3112,20.7575,0,0.738623,0,7.28331e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.26671e+07,27.3037,27.3037,27.3037,20.7575,0,0.603266,0,5.94184e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,27.2965,27.2965,27.2965,27.2965,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,6.55008e+06,27.2571,27.2571,27.2571,20.7575,0,0.298754,0,2.92491e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,9.48199e+06,27.2092,27.2092,27.2092,20.7575,0,0.438388,0,4.25566e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.21058e+07,27.2319,27.2319,27.2319,20.7575,0,0.575464,0,5.60587e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.27945e+07,27.2659,27.2659,27.2659,20.7575,0,0.611707,0,5.99028e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.31657e+07,27.2868,27.2868,27.2868,20.7575,0,0.630941,0,6.19835e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.33537e+07,27.309,27.309,27.309,20.7575,0,0.641044,0,6.31901e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.26931e+07,27.3069,27.3069,27.3069,20.7575,0,0.606057,0,5.97224e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.38332e+07,27.3027,27.3027,27.3027,20.7575,0,0.66843,0,6.58261e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.44699e+07,27.309,27.309,27.309,20.7575,0,0.702246,0,6.9223e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.50985e+07,27.3145,27.3145,27.3145,20.7575,0,0.735853,0,7.2597e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.53263e+07,27.3137,27.3137,27.3137,20.7575,0,0.748472,0,7.38323e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.2818e+07,27.306,27.306,27.306,20.7575,0,0.61131,0,6.02319e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,27.299,27.299,27.299,27.299,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.422e+06,27.2148,27.2148,27.2148,20.7575,0,0.29385,0,2.85897e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,9.96862e+06,27.1496,27.1496,27.1496,20.7575,0,0.463491,0,4.45781e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.2568e+07,27.1656,27.1656,27.1656,20.7575,0,0.600501,0,5.78976e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.3071e+07,27.205,27.205,27.205,20.7575,0,0.627127,0,6.0837e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.35105e+07,27.2582,27.2582,27.2582,20.7575,0,0.649921,0,6.35697e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.39418e+07,27.2938,27.2938,27.2938,20.7575,0,0.673435,0,6.62296e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.30813e+07,27.2973,27.2973,27.2973,20.7575,0,0.626669,0,6.16626e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.39922e+07,27.2859,27.2859,27.2859,20.7575,0,0.676189,0,6.64197e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.46301e+07,27.29,27.29,27.29,20.7575,0,0.710953,0,6.98775e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.54594e+07,27.2986,27.2986,27.2986,20.7575,0,0.756198,0,7.44228e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.56749e+07,27.3057,27.3057,27.3057,20.7575,0,0.768011,0,7.56672e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.27038e+07,27.2992,27.2992,27.2992,20.7575,0,0.60443,0,5.94921e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,27.293,27.293,27.293,27.293,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,133304,27.3074,27.3074,27.3074,24.0253,0,0.00490605,0,484559
08/05/2009 18:00,8,5,3,18,0,35,17,0,389125,27.4034,27.4034,27.4034,20.7575,0,0.0152115,0,1.52128e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,383047,27.4682,27.4682,27.4682,20.7575,0,0.0149424,0,1.50872e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,27.4842,27.4842,27.4842,27.4842,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,59151.8,27.4842,27.4842,27.4842,22.9997,0,0.00150523,0,152345
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,175849,27.4858,27.4858,27.4858,20.7575,0,0.00603607,0,611070
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,126358,27.4883,27.4883,27.4883,20.7575,0,0.0038826,0,393200
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,27.4892,27.4892,27.4892,27.4892,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,27.4892,27.4892,27.4892,27.4892,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,27.4892,27.4892,27.4892,27.4892,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,27.4892,27.4892,27.4892,27.4892,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,263257,27.4818,27.4818,27.4818,20.7575,0,0.00969401,0,980648
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,592044,27.4608,27.4608,27.4608,20.7575,0,0.0243199,0,2.45286e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,719754,27.439,27.439,27.439,20.7575,0,0.0301416,0,3.03011e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,729726,27.4199,27.4199,27.4199,20.7575,0,0.030606,0,3.06805e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,323311,27.4077,27.4077,27.4077,20.7575,0,0.012326,0,1.23332e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,27.4024,27.4024,27.4024,27.4024,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,9.85723e+06,27.1131,27.1131,27.1131,20.7575,0,0.463691,0,4.44912e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.45291e+07,27.0763,27.0763,27.0763,20.7575,0,0.708681,0,6.73812e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.59664e+07,27.0872,27.0872,27.0872,20.7575,0,0.789484,0,7.51866e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.59441e+07,27.1251,27.1251,27.1251,20.7575,0,0.787633,0,7.54595e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.57346e+07,27.176,27.176,27.176,20.7575,0,0.77457,0,7.48007e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.55852e+07,27.2109,27.2109,27.2109,20.7575,0,0.765975,0,7.43746e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.48779e+07,27.2382,27.2382,27.2382,20.7575,0,0.726716,0,7.08616e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.58668e+07,27.2499,27.2499,27.2499,20.7575,0,0.782679,0,7.64555e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.63273e+07,27.2673,27.2673,27.2673,20.7575,0,0.807315,0,7.90734e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.67544e+07,27.2758,27.2758,27.2758,20.7575,0,0.830111,0,8.14127e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.69228e+07,27.2834,27.2834,27.2834,20.7575,0,0.839378,0,8.24173e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.43354e+07,27.2798,27.2798,27.2798,20.7575,0,0.694085,0,6.81135e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,27.2755,27.2755,27.2755,27.2755,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,7.63492e+06,27.2559,27.2559,27.2559,20.7575,0,0.353165,0,3.45737e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.08191e+07,27.2166,27.2166,27.2166,20.7575,0,0.507834,0,4.93546e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.31769e+07,27.2362,27.2362,27.2362,20.7575,0,0.633394,0,6.17428e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.37677e+07,27.2791,27.2791,27.2791,20.7575,0,0.664769,0,6.52312e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.41375e+07,27.3049,27.3049,27.3049,20.7575,0,0.684005,0,6.73833e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.42296e+07,27.3123,27.3123,27.3123,20.7575,0,0.689187,0,6.79699e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.35269e+07,27.3059,27.3059,27.3059,20.7575,0,0.651348,0,6.41754e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.47143e+07,27.2982,27.2982,27.2982,20.7575,0,0.717153,0,7.05755e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.52071e+07,27.3018,27.3018,27.3018,20.7575,0,0.743438,0,7.32029e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.57105e+07,27.3044,27.3044,27.3044,20.7575,0,0.77032,0,7.58796e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.59194e+07,27.3027,27.3027,27.3027,20.7575,0,0.781955,0,7.70058e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.33722e+07,27.2931,27.2931,27.2931,20.7575,0,0.641334,0,6.30656e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,27.2862,27.2862,27.2862,27.2862,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,6.76939e+06,27.1573,27.1573,27.1573,20.7575,0,0.311193,0,3.00095e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.01798e+07,27.0868,27.0868,27.0868,20.7575,0,0.473809,0,4.51231e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.20694e+07,27.1005,27.1005,27.1005,20.7575,0,0.573219,0,5.4704e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.21038e+07,27.1447,27.1447,27.1447,20.7575,0,0.57464,0,5.52233e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.2908e+07,27.1937,27.1937,27.1937,20.7575,0,0.617288,0,5.9777e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.30694e+07,27.2253,27.2253,27.2253,20.7575,0,0.626023,0,6.09209e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.27367e+07,27.2433,27.2433,27.2433,20.7575,0,0.608997,0,5.94291e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.40045e+07,27.257,27.257,27.257,20.7575,0,0.678613,0,6.63631e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.44075e+07,27.2722,27.2722,27.2722,20.7575,0,0.699474,0,6.85625e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.5227e+07,27.2903,27.2903,27.2903,20.7575,0,0.743625,0,7.30922e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.52002e+07,27.2945,27.2945,27.2945,20.7575,0,0.741737,0,7.29537e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.21837e+07,27.2916,27.2916,27.2916,20.7575,0,0.57683,0,5.67091e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,27.2816,27.2816,27.2816,27.2816,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.02645e+06,27.2601,27.2601,27.2601,20.7575,0,0.323874,0,3.17296e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,9.9095e+06,27.2151,27.2151,27.2151,20.7575,0,0.459645,0,4.46611e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.24788e+07,27.236,27.236,27.236,20.7575,0,0.594802,0,5.79794e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.3285e+07,27.2816,27.2816,27.2816,20.7575,0,0.637756,0,6.26047e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.37508e+07,27.308,27.308,27.308,20.7575,0,0.662491,0,6.52943e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.38882e+07,27.3156,27.3156,27.3156,20.7575,0,0.670338,0,6.61446e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.3082e+07,27.3106,27.3106,27.3106,20.7575,0,0.627099,0,6.18305e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.41622e+07,27.3047,27.3047,27.3047,20.7575,0,0.686378,0,6.76148e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.48465e+07,27.3118,27.3118,27.3118,20.7575,0,0.723179,0,7.1317e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.52657e+07,27.3131,27.3131,27.3131,20.7575,0,0.745334,0,7.35166e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.54135e+07,27.3119,27.3119,27.3119,20.7575,0,0.753349,0,7.42934e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.27244e+07,27.3028,27.3028,27.3028,20.7575,0,0.605844,0,5.96635e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,27.2959,27.2959,27.2959,27.2959,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,6.62947e+06,27.2317,27.2317,27.2317,20.7575,0,0.300876,0,2.93427e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,8.86743e+06,27.1897,27.1897,27.1897,20.7575,0,0.406648,0,3.93559e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.1472e+07,27.2068,27.2068,27.2068,20.7575,0,0.541522,0,5.25467e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.21402e+07,27.2456,27.2456,27.2456,20.7575,0,0.576697,0,5.6298e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.26841e+07,27.2758,27.2758,27.2758,20.7575,0,0.605129,0,5.93478e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.29074e+07,27.293,27.293,27.293,20.7575,0,0.617248,0,6.06964e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.21707e+07,27.2929,27.2929,27.2929,20.7575,0,0.578288,0,5.68636e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.33415e+07,27.2906,27.2906,27.2906,20.7575,0,0.64172,0,6.3079e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.39755e+07,27.302,27.302,27.302,20.7575,0,0.675215,0,6.6487e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.46417e+07,27.3105,27.3105,27.3105,20.7575,0,0.710599,0,7.00624e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.48715e+07,27.3134,27.3134,27.3134,20.7575,0,0.723098,0,7.13265e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.23445e+07,27.3057,27.3057,27.3057,20.7575,0,0.585677,0,5.77037e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,27.2989,27.2989,27.2989,27.2989,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.68845e+06,27.2526,27.2526,27.2526,20.7575,0,0.159539,0,1.56097e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.07177e+06,27.1897,27.1897,27.1897,20.7575,0,0.222019,0,2.14881e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,8.28019e+06,27.1984,27.1984,27.1984,20.7575,0,0.378848,0,3.67138e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,8.89022e+06,27.2404,27.2404,27.2404,20.7575,0,0.408943,0,3.98894e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,9.33951e+06,27.2969,27.2969,27.2969,20.7575,0,0.430353,0,4.23451e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,9.72142e+06,27.3393,27.3393,27.3393,20.7575,0,0.449426,0,4.45071e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.00141e+06,27.3422,27.3422,27.3422,20.7575,0,0.413099,0,4.09274e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.0241e+07,27.3355,27.3355,27.3355,20.7575,0,0.476943,0,4.7204e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.07899e+07,27.3443,27.3443,27.3443,20.7575,0,0.504465,0,4.99954e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.1392e+07,27.3507,27.3507,27.3507,20.7575,0,0.53501,0,5.30736e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.16913e+07,27.3545,27.3545,27.3545,20.7575,0,0.551023,0,5.4694e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,9.1173e+06,27.3469,27.3469,27.3469,20.7575,0,0.41849,0,4.1491e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,27.3389,27.3389,27.3389,27.3389,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.52326e+06,27.2486,27.2486,27.2486,20.7575,0,0.151396,0,1.48085e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.0604e+06,27.1759,27.1759,27.1759,20.7575,0,0.221319,0,2.13744e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.38062e+06,27.1857,27.1857,27.1857,20.7575,0,0.383726,0,3.71131e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,9.09861e+06,27.2262,27.2262,27.2262,20.7575,0,0.419405,0,4.08201e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,9.6357e+06,27.2634,27.2634,27.2634,20.7575,0,0.445491,0,4.36089e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,9.86681e+06,27.286,27.286,27.286,20.7575,0,0.457048,0,4.48949e+07
