Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,9.28208e+06,27.2931,27.2931,27.2931,20.7575,0,0.427454,0,4.20334e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.06373e+07,27.2987,27.2987,27.2987,20.7575,0,0.497508,0,4.89642e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.13194e+07,27.3098,27.3098,27.3098,20.7575,0,0.532178,0,5.2465e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.24282e+07,27.3205,27.3205,27.3205,20.7575,0,0.589889,0,5.82494e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.18388e+07,27.3243,27.3243,27.3243,20.7575,0,0.558471,0,5.51794e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,7.95116e+06,27.3178,27.3178,27.3178,20.7575,0,0.359188,0,3.54545e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,27.3013,27.3013,27.3013,27.3013,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.22884e+06,27.3644,27.3644,27.3644,20.7575,0,0.139884,0,1.39012e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.35022e+06,27.3233,27.3233,27.3233,20.7575,0,0.140162,0,1.38465e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,7.61987e+06,27.3257,27.3257,27.3257,20.7575,0,0.34377,0,3.39727e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,7.9764e+06,27.3578,27.3578,27.3578,20.7575,0,0.361228,0,3.58736e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.06062e+06,27.3859,27.3859,27.3859,20.7575,0,0.365373,0,3.64392e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,9.09594e+06,27.4022,27.4022,27.4022,20.7575,0,0.416984,0,4.16884e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.48077e+06,27.3911,27.3911,27.3911,20.7575,0,0.386116,0,3.85385e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,9.77774e+06,27.3825,27.3825,27.3825,20.7575,0,0.452749,0,4.51298e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.03501e+07,27.3842,27.3842,27.3842,20.7575,0,0.481373,0,4.79954e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.09904e+07,27.3836,27.3836,27.3836,20.7575,0,0.513796,0,5.12234e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.11813e+07,27.3785,27.3785,27.3785,20.7575,0,0.5239,0,5.21909e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,8.35177e+06,27.3659,27.3659,27.3659,20.7575,0,0.380043,0,3.77877e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,27.3578,27.3578,27.3578,27.3578,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.08885e+06,27.3267,27.3267,27.3267,20.7575,0,0.0882892,0,8.73614e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.39412e+06,27.2088,27.2088,27.2088,20.7575,0,0.144012,0,1.39805e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.80981e+06,27.199,27.199,27.199,20.7575,0,0.306611,0,2.97163e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,7.62625e+06,27.2375,27.2375,27.2375,20.7575,0,0.346098,0,3.37439e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,7.98298e+06,27.2786,27.2786,27.2786,20.7575,0,0.362466,0,3.55643e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.12002e+06,27.3089,27.3089,27.3089,20.7575,0,0.368931,0,3.63665e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.47532e+06,27.3164,27.3164,27.3164,20.7575,0,0.337113,0,3.32679e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,8.79819e+06,27.3186,27.3186,27.3186,20.7575,0,0.403085,0,3.97921e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,9.542e+06,27.3362,27.3362,27.3362,20.7575,0,0.440171,0,4.35699e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.00728e+07,27.3521,27.3521,27.3521,20.7575,0,0.466465,0,4.62837e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.05621e+07,27.358,27.358,27.358,20.7575,0,0.49192,0,4.88533e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,7.92718e+06,27.351,27.351,27.351,20.7575,0,0.358774,0,3.55925e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,27.343,27.343,27.343,27.343,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.18402e+06,27.3187,27.3187,27.3187,20.7575,0,0.0906427,0,8.95661e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.42042e+06,27.2289,27.2289,27.2289,20.7575,0,0.145,0,1.41195e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.00199e+06,27.2357,27.2357,27.2357,20.7575,0,0.31552,0,3.07539e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,7.88322e+06,27.2984,27.2984,27.2984,20.7575,0,0.358242,0,3.52581e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,8.30112e+06,27.337,27.337,27.337,20.7575,0,0.377806,0,3.74017e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,8.63757e+06,27.3548,27.3548,27.3548,20.7575,0,0.394342,0,3.91441e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,7.91859e+06,27.3561,27.3561,27.3561,20.7575,0,0.358736,0,3.56166e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,9.36016e+06,27.3505,27.3505,27.3505,20.7575,0,0.431579,0,4.28122e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,9.9526e+06,27.3629,27.3629,27.3629,20.7575,0,0.460829,0,4.57996e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.06439e+07,27.366,27.366,27.366,20.7575,0,0.495677,0,4.92859e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.10757e+07,27.3698,27.3698,27.3698,20.7575,0,0.518441,0,5.15794e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,8.5016e+06,27.3597,27.3597,27.3597,20.7575,0,0.387415,0,3.84845e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.30254e+06,27.0838,27.0838,27.0838,20.7575,0,0.237,0,2.26299e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.04807e+06,27.0089,27.0089,27.0089,20.7575,0,0.31769,0,2.98844e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.02213e+07,27.0276,27.0276,27.0276,20.7575,0,0.478418,0,4.51329e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.06238e+07,27.0951,27.0951,27.0951,20.7575,0,0.498733,0,4.7555e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.08484e+07,27.1491,27.1491,27.1491,20.7575,0,0.509105,0,4.89587e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.08158e+07,27.1837,27.1837,27.1837,20.7575,0,0.506765,0,4.89977e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.01009e+07,27.2252,27.2252,27.2252,20.7575,0,0.469505,0,4.56887e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.13225e+07,27.2485,27.2485,27.2485,20.7575,0,0.533355,0,5.20895e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.21335e+07,27.2793,27.2793,27.2793,20.7575,0,0.5755,0,5.64725e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.28091e+07,27.3047,27.3047,27.3047,20.7575,0,0.610564,0,6.01458e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.30844e+07,27.3159,27.3159,27.3159,20.7575,0,0.625062,0,6.16798e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,9.96136e+06,27.3146,27.3146,27.3146,20.7575,0,0.46019,0,4.54013e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,27.308,27.308,27.308,27.308,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.93244e+06,27.2691,27.2691,27.2691,20.7575,0,0.175423,0,1.71987e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.42519e+06,27.1884,27.1884,27.1884,20.7575,0,0.190225,0,1.8406e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,7.95158e+06,27.1889,27.1889,27.1889,20.7575,0,0.361704,0,3.50009e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,9.09644e+06,27.2319,27.2319,27.2319,20.7575,0,0.418253,0,4.0744e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.00046e+07,27.2693,27.2693,27.2693,20.7575,0,0.464343,0,4.54952e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,9.38207e+06,27.2897,27.2897,27.2897,20.7575,0,0.432363,0,4.24944e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,7.94471e+06,27.3153,27.3153,27.3153,20.7575,0,0.359813,0,3.55023e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,9.84133e+06,27.3153,27.3153,27.3153,20.7575,0,0.456134,0,4.50063e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.09217e+07,27.3311,27.3311,27.3311,20.7575,0,0.511576,0,5.05984e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.12238e+07,27.3379,27.3379,27.3379,20.7575,0,0.52637,0,5.21156e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.12055e+07,27.3458,27.3458,27.3458,20.7575,0,0.525258,0,5.20679e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,8.57141e+06,27.3421,27.3421,27.3421,20.7575,0,0.390175,0,3.86553e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,27.3359,27.3359,27.3359,27.3359,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.66196e+06,27.3011,27.3011,27.3011,20.7575,0,0.11188,0,1.10259e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.37662e+06,27.2336,27.2336,27.2336,20.7575,0,0.141936,0,1.38315e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.90728e+06,27.2304,27.2304,27.2304,20.7575,0,0.309548,0,3.01469e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.35521e+06,27.2647,27.2647,27.2647,20.7575,0,0.381271,0,3.73301e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.0388e+06,27.2998,27.2998,27.2998,20.7575,0,0.414791,0,4.08306e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,9.38631e+06,27.3211,27.3211,27.3211,20.7575,0,0.432475,0,4.27095e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,8.91561e+06,27.3336,27.3336,27.3336,20.7575,0,0.40898,0,4.0466e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.02616e+07,27.3353,27.3353,27.3353,20.7575,0,0.477563,0,4.72645e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.06155e+07,27.3442,27.3442,27.3442,20.7575,0,0.49514,0,4.90702e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.12584e+07,27.3497,27.3497,27.3497,20.7575,0,0.527926,0,5.23631e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.1882e+07,27.3546,27.3546,27.3546,20.7575,0,0.560719,0,5.56571e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,9.23919e+06,27.3518,27.3518,27.3518,20.7575,0,0.424271,0,4.20951e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,27.3517,27.3517,27.3517,27.3517,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.06759e+06,27.2393,27.2393,27.2393,20.7575,0,0.13214,0,1.29045e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.99692e+06,27.1212,27.1212,27.1212,20.7575,0,0.218046,0,2.08801e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,8.68593e+06,27.131,27.131,27.131,20.7575,0,0.398992,0,3.82611e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,9.49679e+06,27.1738,27.1738,27.1738,20.7575,0,0.439984,0,4.2475e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,9.88491e+06,27.2436,27.2436,27.2436,20.7575,0,0.458545,0,4.47499e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.00796e+07,27.2814,27.2814,27.2814,20.7575,0,0.468294,0,4.59674e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.44766e+06,27.2894,27.2894,27.2894,20.7575,0,0.436295,0,4.28786e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.07744e+07,27.295,27.295,27.295,20.7575,0,0.505112,0,4.96841e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.15681e+07,27.3134,27.3134,27.3134,20.7575,0,0.545418,0,5.37997e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.22913e+07,27.3229,27.3229,27.3229,20.7575,0,0.582742,0,5.75648e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.2666e+07,27.3311,27.3311,27.3311,20.7575,0,0.602834,0,5.96246e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.01747e+07,27.3273,27.3273,27.3273,20.7575,0,0.472277,0,4.66841e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.29516e+06,27.1739,27.1739,27.1739,20.7575,0,0.188342,0,1.82153e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.20274e+06,27.0824,27.0824,27.0824,20.7575,0,0.276082,0,2.62753e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,9.32917e+06,27.097,27.097,27.097,20.7575,0,0.43216,0,4.12202e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,9.89669e+06,27.1397,27.1397,27.1397,20.7575,0,0.460895,0,4.42573e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.00949e+07,27.2022,27.2022,27.2022,20.7575,0,0.469739,0,4.55483e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.02883e+07,27.2676,27.2676,27.2676,20.7575,0,0.479148,0,4.69344e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,9.58338e+06,27.2852,27.2852,27.2852,20.7575,0,0.443181,0,4.35275e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.08603e+07,27.2874,27.2874,27.2874,20.7575,0,0.509597,0,5.00674e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.13092e+07,27.3074,27.3074,27.3074,20.7575,0,0.531791,0,5.24076e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.13644e+07,27.3206,27.3206,27.3206,20.7575,0,0.534104,0,5.2742e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.24552e+07,27.33,27.33,27.33,20.7575,0,0.59114,0,5.84577e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.00431e+07,27.3284,27.3284,27.3284,20.7575,0,0.465335,0,4.60059e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,27.3284,27.3284,27.3284,27.3284,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.57394e+06,27.134,27.134,27.134,20.7575,0,0.107116,0,1.03063e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.22405e+06,26.968,26.968,26.968,20.7575,0,0.182412,0,1.70481e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,7.84486e+06,26.9802,26.9802,26.9802,20.7575,0,0.357906,0,3.35084e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,8.52145e+06,27.0558,27.0558,27.0558,20.7575,0,0.391208,0,3.70708e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,8.8286e+06,27.1383,27.1383,27.1383,20.7575,0,0.405467,0,3.89257e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,8.92227e+06,27.2205,27.2205,27.2205,20.7575,0,0.40948,0,3.98181e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.27667e+06,27.2489,27.2489,27.2489,20.7575,0,0.377107,0,3.68318e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,9.62284e+06,27.2597,27.2597,27.2597,20.7575,0,0.445629,0,4.35967e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.03781e+07,27.2893,27.2893,27.2893,20.7575,0,0.483476,0,4.75151e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.1031e+07,27.319,27.319,27.319,20.7575,0,0.516263,0,5.09673e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.1509e+07,27.3317,27.3317,27.3317,20.7575,0,0.541295,0,5.35424e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,8.9348e+06,27.3311,27.3311,27.3311,20.7575,0,0.408803,0,4.04335e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,27.324,27.324,27.324,27.324,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.12345e+06,27.2741,27.2741,27.2741,20.7575,0,0.132936,0,1.3049e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.82258e+06,27.1884,27.1884,27.1884,20.7575,0,0.209667,0,2.02888e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.41537e+06,27.1981,27.1981,27.1981,20.7575,0,0.384782,0,3.72866e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,9.57715e+06,27.2364,27.2364,27.2364,20.7575,0,0.443482,0,4.32313e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.00567e+07,27.2911,27.2911,27.2911,20.7575,0,0.467244,0,4.59336e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.07557e+07,27.3296,27.3296,27.3296,20.7575,0,0.504726,0,4.99099e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.01702e+07,27.3291,27.3291,27.3291,20.7575,0,0.475914,0,4.7057e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.14052e+07,27.3238,27.3238,27.3238,20.7575,0,0.540736,0,5.34226e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.22524e+07,27.3307,27.3307,27.3307,20.7575,0,0.583982,0,5.77561e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.28528e+07,27.3385,27.3385,27.3385,20.7575,0,0.614242,0,6.08213e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.30449e+07,27.3411,27.3411,27.3411,20.7575,0,0.623699,0,6.17818e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.02238e+07,27.3335,27.3335,27.3335,20.7575,0,0.474776,0,4.6976e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,27.3263,27.3263,27.3263,27.3263,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.45452e+06,27.2307,27.2307,27.2307,20.7575,0,0.197234,0,1.92301e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.6393e+06,27.1506,27.1506,27.1506,20.7575,0,0.19997,0,1.92351e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,8.34879e+06,27.1527,27.1527,27.1527,20.7575,0,0.380966,0,3.66571e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,8.70628e+06,27.1928,27.1928,27.1928,20.7575,0,0.398465,0,3.85815e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.40671e+06,27.2323,27.2323,27.2323,20.7575,0,0.433559,0,4.22375e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.00848e+07,27.2677,27.2677,27.2677,20.7575,0,0.468341,0,4.58757e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,9.27252e+06,27.2821,27.2821,27.2821,20.7575,0,0.426399,0,4.18592e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.08624e+07,27.2864,27.2864,27.2864,20.7575,0,0.509358,0,5.00365e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.2189e+07,27.3026,27.3026,27.3026,20.7575,0,0.580052,0,5.71219e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.27836e+07,27.3103,27.3103,27.3103,20.7575,0,0.610686,0,6.02097e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.30584e+07,27.3184,27.3184,27.3184,20.7575,0,0.62478,0,6.16754e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,9.49345e+06,27.3184,27.3184,27.3184,20.7575,0,0.43676,0,4.31147e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,27.3127,27.3127,27.3127,27.3127,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.06467e+06,27.3257,27.3257,27.3257,20.7575,0,0.178821,0,1.76785e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.52717e+06,27.2691,27.2691,27.2691,20.7575,0,0.242088,0,2.37181e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,9.85162e+06,27.2825,27.2825,27.2825,20.7575,0,0.456912,0,4.4858e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.07342e+07,27.3099,27.3099,27.3099,20.7575,0,0.502239,0,4.95149e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.15052e+07,27.3334,27.3334,27.3334,20.7575,0,0.542873,0,5.37131e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.18942e+07,27.3459,27.3459,27.3459,20.7575,0,0.564985,0,5.60069e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.14072e+07,27.3363,27.3363,27.3363,20.7575,0,0.541175,0,5.35685e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.24785e+07,27.3292,27.3292,27.3292,20.7575,0,0.598288,0,5.91577e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.30314e+07,27.3322,27.3322,27.3322,20.7575,0,0.62591,0,6.19165e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.36e+07,27.3359,27.3359,27.3359,20.7575,0,0.654811,0,6.48122e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.35948e+07,27.3367,27.3367,27.3367,20.7575,0,0.653461,0,6.4686e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.03864e+07,27.3277,27.3277,27.3277,20.7575,0,0.482631,0,4.77106e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,27.3212,27.3212,27.3212,27.3212,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.60601e+06,27.245,27.245,27.245,20.7575,0,0.20542,0,2.00794e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.15079e+06,27.1704,27.1704,27.1704,20.7575,0,0.321688,0,3.10408e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.06201e+07,27.1871,27.1871,27.1871,20.7575,0,0.497702,0,4.81471e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.17047e+07,27.2245,27.2245,27.2245,20.7575,0,0.554653,0,5.39692e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.22762e+07,27.2557,27.2557,27.2557,20.7575,0,0.585141,0,5.72111e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.23822e+07,27.2865,27.2865,27.2865,20.7575,0,0.590709,0,5.80292e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.19265e+07,27.2895,27.2895,27.2895,20.7575,0,0.568077,0,5.58308e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.30963e+07,27.2891,27.2891,27.2891,20.7575,0,0.631226,0,6.20333e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.26693e+07,27.304,27.304,27.304,20.7575,0,0.604456,0,5.9538e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.21523e+07,27.3191,27.3191,27.3191,20.7575,0,0.576177,0,5.68835e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.22339e+07,27.3187,27.3187,27.3187,20.7575,0,0.58039,0,5.7296e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,9.45758e+06,27.3267,27.3267,27.3267,20.7575,0,0.435034,0,4.29985e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,27.3239,27.3239,27.3239,27.3239,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.48609e+06,27.1293,27.1293,27.1293,20.7575,0,0.102977,0,9.90128e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.31858e+06,26.9795,26.9795,26.9795,20.7575,0,0.140177,0,1.31227e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,7.55763e+06,26.9884,26.9884,26.9884,20.7575,0,0.343783,0,3.2229e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.45468e+06,27.0352,27.0352,27.0352,20.7575,0,0.388445,0,3.66895e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,8.91487e+06,27.1036,27.1036,27.1036,20.7575,0,0.411428,0,3.92827e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,9.1465e+06,27.1852,27.1852,27.1852,20.7575,0,0.424,0,4.10042e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,8.54067e+06,27.2113,27.2113,27.2113,20.7575,0,0.394589,0,3.8316e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,9.75777e+06,27.2274,27.2274,27.2274,20.7575,0,0.456752,0,4.44627e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.05341e+07,27.2634,27.2634,27.2634,20.7575,0,0.494709,0,4.84266e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.12422e+07,27.3026,27.3026,27.3026,20.7575,0,0.529386,0,5.21329e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.14867e+07,27.3168,27.3168,27.3168,20.7575,0,0.541236,0,5.34155e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,8.86056e+06,27.325,27.325,27.325,20.7575,0,0.405907,0,4.01098e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,27.3231,27.3231,27.3231,27.3231,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.39403e+06,27.3396,27.3396,27.3396,20.7575,0,0.0990592,0,9.81232e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.45104e+06,27.2527,27.2527,27.2527,20.7575,0,0.145664,0,1.42352e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.44685e+06,27.2684,27.2684,27.2684,20.7575,0,0.336754,0,3.29901e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,8.70963e+06,27.3023,27.3023,27.3023,20.7575,0,0.399445,0,3.93352e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.443e+06,27.3351,27.3351,27.3351,20.7575,0,0.436367,0,4.31867e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,9.82593e+06,27.361,27.361,27.361,20.7575,0,0.457154,0,4.54213e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,9.13476e+06,27.3564,27.3564,27.3564,20.7575,0,0.423244,0,4.20228e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.04054e+07,27.3496,27.3496,27.3496,20.7575,0,0.488715,0,4.84729e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.11468e+07,27.3536,27.3536,27.3536,20.7575,0,0.525571,0,5.21607e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.17182e+07,27.3603,27.3603,27.3603,20.7575,0,0.553609,0,5.49987e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.17861e+07,27.3518,27.3518,27.3518,20.7575,0,0.556422,0,5.52071e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.01991e+06,27.3474,27.3474,27.3474,20.7575,0,0.413622,0,4.10118e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,27.3386,27.3386,27.3386,27.3386,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.04515e+06,27.3508,27.3508,27.3508,20.7575,0,0.0845524,0,8.38945e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.41575e+06,27.2278,27.2278,27.2278,20.7575,0,0.144054,0,1.40239e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,7.59716e+06,27.2415,27.2415,27.2415,20.7575,0,0.344218,0,3.35814e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,8.89632e+06,27.2845,27.2845,27.2845,20.7575,0,0.408994,0,4.01665e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,9.57612e+06,27.3264,27.3264,27.3264,20.7575,0,0.44335,0,4.38198e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,9.87366e+06,27.3484,27.3484,27.3484,20.7575,0,0.459461,0,4.55634e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,9.2946e+06,27.3438,27.3438,27.3438,20.7575,0,0.431624,0,4.27729e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.06864e+07,27.3375,27.3375,27.3375,20.7575,0,0.503892,0,4.9887e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.14879e+07,27.348,27.348,27.348,20.7575,0,0.543549,0,5.38985e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.20995e+07,27.3511,27.3511,27.3511,20.7575,0,0.573978,0,5.69426e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.21478e+07,27.3453,27.3453,27.3453,20.7575,0,0.575646,0,5.70581e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,9.42519e+06,27.3443,27.3443,27.3443,20.7575,0,0.434047,0,4.30165e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
