Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,27.3372,27.3372,27.3372,27.3372,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.90972e+06,27.2258,27.2258,27.2258,20.7575,0,0.12332,0,1.20157e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.98663e+06,27.0972,27.0972,27.0972,20.7575,0,0.17077,0,1.62891e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,8.35744e+06,27.1089,27.1089,27.1089,20.7575,0,0.382986,0,3.65986e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,9.4483e+06,27.1558,27.1558,27.1558,20.7575,0,0.438029,0,4.21672e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,9.90248e+06,27.2226,27.2226,27.2226,20.7575,0,0.460784,0,4.48218e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.02183e+07,27.2677,27.2677,27.2677,20.7575,0,0.478024,0,4.68239e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,9.6465e+06,27.2771,27.2771,27.2771,20.7575,0,0.450198,0,4.41618e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.10165e+07,27.2911,27.2911,27.2911,20.7575,0,0.521609,0,5.12768e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.19135e+07,27.3147,27.3147,27.3147,20.7575,0,0.566551,0,5.58954e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.26662e+07,27.3253,27.3253,27.3253,20.7575,0,0.6047,0,5.9756e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.28129e+07,27.3255,27.3255,27.3255,20.7575,0,0.611583,0,6.04384e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,9.35009e+06,27.3304,27.3304,27.3304,20.7575,0,0.429286,0,4.2455e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,27.3238,27.3238,27.3238,27.3238,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.37041e+06,27.2525,27.2525,27.2525,20.7575,0,0.146033,0,1.42854e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.64279e+06,27.1509,27.1509,27.1509,20.7575,0,0.201035,0,1.93384e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,8.94148e+06,27.1706,27.1706,27.1706,20.7575,0,0.411775,0,3.9732e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.00429e+07,27.2164,27.2164,27.2164,20.7575,0,0.468049,0,4.54849e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.06548e+07,27.2756,27.2756,27.2756,20.7575,0,0.499296,0,4.89684e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.10505e+07,27.3086,27.3086,27.3086,20.7575,0,0.521133,0,5.13672e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.05701e+07,27.3089,27.3089,27.3089,20.7575,0,0.497818,0,4.90713e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.18825e+07,27.3089,27.3089,27.3089,20.7575,0,0.567285,0,5.59184e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.26452e+07,27.3199,27.3199,27.3199,20.7575,0,0.605698,0,5.98049e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.32919e+07,27.3273,27.3273,27.3273,20.7575,0,0.638471,0,6.31124e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.35045e+07,27.3234,27.3234,27.3234,20.7575,0,0.64906,0,6.41209e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.07311e+07,27.3236,27.3236,27.3236,20.7575,0,0.501311,0,4.95266e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,27.3166,27.3166,27.3166,27.3166,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.47275e+06,26.967,26.967,26.967,20.7575,0,0.247543,0,2.32061e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,6.73749e+06,26.859,26.859,26.859,20.7575,0,0.302524,0,2.77722e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.10351e+07,26.8852,26.8852,26.8852,20.7575,0,0.521644,0,4.80929e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.20981e+07,26.926,26.926,26.926,20.7575,0,0.578638,0,5.37023e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.25477e+07,26.9656,26.9656,26.9656,20.7575,0,0.602896,0,5.63124e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.27537e+07,27.0124,27.0124,27.0124,20.7575,0,0.61517,0,5.78927e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.16585e+07,27.0351,27.0351,27.0351,20.7575,0,0.5552,0,5.24392e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.20634e+07,27.0632,27.0632,27.0632,20.7575,0,0.574532,0,5.45085e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.1684e+07,27.102,27.102,27.102,20.7575,0,0.553282,0,5.2815e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.30579e+07,27.1362,27.1362,27.1362,20.7575,0,0.626609,0,6.01377e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.31924e+07,27.157,27.157,27.157,20.7575,0,0.633066,0,6.09558e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.07346e+07,27.1952,27.1952,27.1952,20.7575,0,0.501796,0,4.86042e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,27.1965,27.1965,27.1965,27.1965,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.72105e+06,27.3089,27.3089,27.3089,20.7575,0,0.210462,0,2.07408e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.9879e+06,27.2707,27.2707,27.2707,20.7575,0,0.216026,0,2.11701e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.14069e+06,27.2727,27.2727,27.2727,20.7575,0,0.37044,0,3.63131e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,8.2674e+06,27.3013,27.3013,27.3013,20.7575,0,0.376344,0,3.7054e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,8.601e+06,27.3341,27.3341,27.3341,20.7575,0,0.392648,0,3.88533e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,8.61386e+06,27.3638,27.3638,27.3638,20.7575,0,0.393155,0,3.9079e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,7.68866e+06,27.3829,27.3829,27.3829,20.7575,0,0.346515,0,3.45426e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,8.77331e+06,27.3796,27.3796,27.3796,20.7575,0,0.400869,0,3.99409e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,8.63711e+06,27.3846,27.3846,27.3846,20.7575,0,0.394113,0,3.92976e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,8.86387e+06,27.3958,27.3958,27.3958,20.7575,0,0.405371,0,4.04883e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,8.66449e+06,27.4014,27.4014,27.4014,20.7575,0,0.395438,0,3.95296e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.10128e+06,27.4109,27.4109,27.4109,20.7575,0,0.316918,0,3.17259e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,27.4114,27.4114,27.4114,27.4114,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.18925e+06,27.4485,27.4485,27.4485,20.7575,0,0.0492203,0,4.95278e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.72919e+06,27.3869,27.3869,27.3869,20.7575,0,0.0669965,0,6.68263e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.38214e+06,27.3777,27.3777,27.3777,20.7575,0,0.23545,0,2.34526e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.09229e+06,27.4126,27.4126,27.4126,20.7575,0,0.269026,0,2.69388e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.26749e+06,27.4425,27.4425,27.4425,20.7575,0,0.277375,0,2.78993e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,6.74624e+06,27.4664,27.4664,27.4664,20.7575,0,0.300306,0,3.03137e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.55206e+06,27.4753,27.4753,27.4753,20.7575,0,0.242686,0,2.45299e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.78579e+06,27.463,27.463,27.463,20.7575,0,0.302242,0,3.04937e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,6.96552e+06,27.4583,27.4583,27.4583,20.7575,0,0.310998,0,3.13549e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.86839e+06,27.4612,27.4612,27.4612,20.7575,0,0.306407,0,3.09056e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.01781e+06,27.4641,27.4641,27.4641,20.7575,0,0.362295,0,3.65587e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.82378e+06,27.4633,27.4633,27.4633,20.7575,0,0.256498,0,2.58795e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,27.4632,27.4632,27.4632,27.4632,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,661073,27.4931,27.4931,27.4931,20.7575,0,0.0274904,0,2.78475e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,875390,27.48,27.48,27.48,20.7575,0,0.0341623,0,3.45527e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.69958e+06,27.4491,27.4491,27.4491,20.7575,0,0.202596,0,2.0398e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.11059e+06,27.4714,27.4714,27.4714,20.7575,0,0.269576,0,2.72321e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.05217e+06,27.4777,27.4777,27.4777,20.7575,0,0.266463,0,2.6943e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.97719e+06,27.4897,27.4897,27.4897,20.7575,0,0.263016,0,2.66417e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.96973e+06,27.4921,27.4921,27.4921,20.7575,0,0.214966,0,2.17825e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.52232e+06,27.4759,27.4759,27.4759,20.7575,0,0.339485,0,3.43171e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.44911e+06,27.4618,27.4618,27.4618,20.7575,0,0.38569,0,3.89058e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,9.18025e+06,27.455,27.455,27.455,20.7575,0,0.42134,0,4.24588e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,9.26503e+06,27.4393,27.4393,27.4393,20.7575,0,0.425564,0,4.27838e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.32577e+06,27.4217,27.4217,27.4217,20.7575,0,0.280943,0,2.81702e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,27.4132,27.4132,27.4132,27.4132,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,814586,27.471,27.471,27.471,20.7575,0,0.0346865,0,3.5005e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.13183e+06,27.4076,27.4076,27.4076,20.7575,0,0.0436162,0,4.36136e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.38103e+06,27.2449,27.2449,27.2449,20.7575,0,0.188887,0,1.84369e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.58846e+06,27.2645,27.2645,27.2645,20.7575,0,0.245315,0,2.40172e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.61435e+06,27.2908,27.2908,27.2908,20.7575,0,0.246629,0,2.42435e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.04507e+06,27.3364,27.3364,27.3364,20.7575,0,0.266992,0,2.64296e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.23988e+06,27.3831,27.3831,27.3831,20.7575,0,0.22804,0,2.27333e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.3543e+06,27.3911,27.3911,27.3911,20.7575,0,0.281593,0,2.81056e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.92457e+06,27.4061,27.4061,27.4061,20.7575,0,0.309017,0,3.09127e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,6.96635e+06,27.4242,27.4242,27.4242,20.7575,0,0.311063,0,3.12019e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.11584e+06,27.4371,27.4371,27.4371,20.7575,0,0.31831,0,3.19905e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.06055e+06,27.4472,27.4472,27.4472,20.7575,0,0.172408,0,1.73535e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,27.4483,27.4483,27.4483,27.4483,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.04855e+06,27.3286,27.3286,27.3286,20.7575,0,0.0847538,0,8.38996e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.11463e+06,27.2102,27.2102,27.2102,20.7575,0,0.0843835,0,8.19258e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.55801e+06,27.1704,27.1704,27.1704,20.7575,0,0.244876,0,2.36277e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.85074e+06,27.2062,27.2062,27.2062,20.7575,0,0.258639,0,2.50949e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.84949e+06,27.2594,27.2594,27.2594,20.7575,0,0.258493,0,2.52876e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.95242e+06,27.3113,27.3113,27.3113,20.7575,0,0.263261,0,2.59597e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.22691e+06,27.3538,27.3538,27.3538,20.7575,0,0.227911,0,2.26195e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.32414e+06,27.3695,27.3695,27.3695,20.7575,0,0.280561,0,2.79116e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.43037e+06,27.3913,27.3913,27.3913,20.7575,0,0.285596,0,2.85062e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.4952e+06,27.4148,27.4148,27.4148,20.7575,0,0.288655,0,2.89136e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.58108e+06,27.4329,27.4329,27.4329,20.7575,0,0.29271,0,2.93995e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.76096e+06,27.4481,27.4481,27.4481,20.7575,0,0.15873,0,1.59788e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,27.4498,27.4498,27.4498,27.4498,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,533237,27.4783,27.4783,27.4783,20.7575,0,0.0216605,0,2.1892e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,482682,27.4815,27.4815,27.4815,20.7575,0,0.0192966,0,1.95222e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.23277e+06,27.3349,27.3349,27.3349,20.7575,0,0.136281,0,1.34711e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.26805e+06,27.3119,27.3119,27.3119,20.7575,0,0.18335,0,1.80815e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.20773e+06,27.3391,27.3391,27.3391,20.7575,0,0.227194,0,2.24986e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.16955e+06,27.3849,27.3849,27.3849,20.7575,0,0.273603,0,2.72836e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.71214e+06,27.4061,27.4061,27.4061,20.7575,0,0.252366,0,2.52455e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.28423e+06,27.4055,27.4055,27.4055,20.7575,0,0.329493,0,3.2958e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,7.7874e+06,27.415,27.415,27.415,20.7575,0,0.352765,0,3.53364e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.11164e+06,27.4282,27.4282,27.4282,20.7575,0,0.367509,0,3.68863e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,8.60652e+06,27.4308,27.4308,27.4308,20.7575,0,0.392214,0,3.93808e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.57946e+06,27.4206,27.4206,27.4206,20.7575,0,0.244733,0,2.45355e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,27.4115,27.4115,27.4115,27.4115,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,555821,27.4781,27.4781,27.4781,20.7575,0,0.022687,0,2.2909e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,985168,27.4045,27.4045,27.4045,20.7575,0,0.0403218,0,4.02927e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.1515e+06,27.2457,27.2457,27.2457,20.7575,0,0.179904,0,1.75442e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.43341e+06,27.2426,27.2426,27.2426,20.7575,0,0.239374,0,2.33563e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.07961e+06,27.2918,27.2918,27.2918,20.7575,0,0.269874,0,2.65328e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,6.69897e+06,27.3516,27.3516,27.3516,20.7575,0,0.30028,0,2.97931e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.21865e+06,27.3905,27.3905,27.3905,20.7575,0,0.227447,0,2.26994e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.1249e+06,27.3816,27.3816,27.3816,20.7575,0,0.320784,0,3.19716e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,7.99931e+06,27.3863,27.3863,27.3863,20.7575,0,0.363836,0,3.62882e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,8.57354e+06,27.3924,27.3924,27.3924,20.7575,0,0.391233,0,3.90563e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,8.78168e+06,27.389,27.389,27.389,20.7575,0,0.401359,0,4.00469e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.90226e+06,27.3851,27.3851,27.3851,20.7575,0,0.260228,0,2.59498e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,27.3778,27.3778,27.3778,27.3778,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,576995,27.459,27.459,27.459,20.7575,0,0.0236602,0,2.38159e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.08706e+06,27.4239,27.4239,27.4239,20.7575,0,0.0444906,0,4.46074e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.66778e+06,27.3444,27.3444,27.3444,20.7575,0,0.202872,0,2.01044e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.66509e+06,27.367,27.367,27.367,20.7575,0,0.250049,0,2.4867e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,6.6256e+06,27.3976,27.3976,27.3976,20.7575,0,0.295772,0,2.95501e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,6.98568e+06,27.4246,27.4246,27.4246,20.7575,0,0.314186,0,3.15173e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.32817e+06,27.4141,27.4141,27.4141,20.7575,0,0.283397,0,2.83842e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,7.66665e+06,27.4055,27.4055,27.4055,20.7575,0,0.348972,0,3.49063e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.25247e+06,27.4088,27.4088,27.4088,20.7575,0,0.376729,0,3.77016e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,8.29652e+06,27.4148,27.4148,27.4148,20.7575,0,0.376871,0,3.77496e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,8.71386e+06,27.4098,27.4098,27.4098,20.7575,0,0.397401,0,3.97765e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.86979e+06,27.4043,27.4043,27.4043,20.7575,0,0.25839,0,2.58412e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,27.3951,27.3951,27.3951,27.3951,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,595224,27.4597,27.4597,27.4597,20.7575,0,0.0244882,0,2.46626e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.10737e+06,27.3918,27.3918,27.3918,20.7575,0,0.0454921,0,4.53851e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.79893e+06,27.2841,27.2841,27.2841,20.7575,0,0.208927,0,2.0516e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.97851e+06,27.3134,27.3134,27.3134,20.7575,0,0.265114,0,2.61515e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.85657e+06,27.3575,27.3575,27.3575,20.7575,0,0.307224,0,3.05098e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.46532e+06,27.3966,27.3966,27.3966,20.7575,0,0.337852,0,3.37491e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.91446e+06,27.3924,27.3924,27.3924,20.7575,0,0.312353,0,3.1182e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.21742e+06,27.3885,27.3885,27.3885,20.7575,0,0.376611,0,3.75749e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.07915e+06,27.3965,27.3965,27.3965,20.7575,0,0.418573,0,4.18116e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,9.69184e+06,27.4046,27.4046,27.4046,20.7575,0,0.447995,0,4.48052e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,9.94613e+06,27.4045,27.4045,27.4045,20.7575,0,0.460382,0,4.60432e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.84828e+06,27.3931,27.3931,27.3931,20.7575,0,0.305384,0,3.04893e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,27.3864,27.3864,27.3864,27.3864,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.96875e+06,27.2124,27.2124,27.2124,20.7575,0,0.125183,0,1.2185e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.59149e+06,27.0897,27.0897,27.0897,20.7575,0,0.151854,0,1.44675e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,7.96736e+06,27.0989,27.0989,27.0989,20.7575,0,0.362665,0,3.4602e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,9.15018e+06,27.138,27.138,27.138,20.7575,0,0.422605,0,4.05698e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,9.72128e+06,27.1786,27.1786,27.1786,20.7575,0,0.451915,0,4.36595e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.00556e+07,27.2216,27.2216,27.2216,20.7575,0,0.470247,0,4.57349e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,9.56724e+06,27.2634,27.2634,27.2634,20.7575,0,0.44647,0,4.37043e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.09153e+07,27.2858,27.2858,27.2858,20.7575,0,0.516319,0,5.07156e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.17952e+07,27.3133,27.3133,27.3133,20.7575,0,0.560462,0,5.52829e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.23963e+07,27.3203,27.3203,27.3203,20.7575,0,0.590542,0,5.83125e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.25428e+07,27.3249,27.3249,27.3249,20.7575,0,0.597257,0,5.90169e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,9.71263e+06,27.3297,27.3297,27.3297,20.7575,0,0.448641,0,4.43642e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,27.3258,27.3258,27.3258,27.3258,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.98013e+06,27.3228,27.3228,27.3228,20.7575,0,0.128935,0,1.27366e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.04577e+06,27.2307,27.2307,27.2307,20.7575,0,0.172484,0,1.67991e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,8.56221e+06,27.2406,27.2406,27.2406,20.7575,0,0.391768,0,3.82147e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,9.7515e+06,27.2785,27.2785,27.2785,20.7575,0,0.452213,0,4.43695e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.04699e+07,27.3016,27.3016,27.3016,20.7575,0,0.489567,0,4.82042e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.08528e+07,27.3218,27.3218,27.3218,20.7575,0,0.510759,0,5.04458e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.02249e+07,27.3201,27.3201,27.3201,20.7575,0,0.479402,0,4.7337e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.13235e+07,27.3172,27.3172,27.3172,20.7575,0,0.536615,0,5.29624e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.20782e+07,27.3278,27.3278,27.3278,20.7575,0,0.575001,0,5.68427e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.26883e+07,27.3349,27.3349,27.3349,20.7575,0,0.605719,0,5.99446e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.27619e+07,27.3327,27.3327,27.3327,20.7575,0,0.6087,0,6.02191e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,9.6714e+06,27.3335,27.3335,27.3335,20.7575,0,0.446122,0,4.41407e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,27.3271,27.3271,27.3271,27.3271,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.2752e+06,27.3401,27.3401,27.3401,20.7575,0,0.142495,0,1.41146e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.30775e+06,27.2668,27.2668,27.2668,20.7575,0,0.184511,0,1.80708e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,8.87968e+06,27.2791,27.2791,27.2791,20.7575,0,0.407458,0,3.99817e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.01212e+07,27.3052,27.3052,27.3052,20.7575,0,0.470914,0,4.63931e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.07501e+07,27.3193,27.3193,27.3193,20.7575,0,0.503813,0,4.97409e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.11261e+07,27.3338,27.3338,27.3338,20.7575,0,0.524852,0,5.19324e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.0308e+07,27.3282,27.3282,27.3282,20.7575,0,0.483122,0,4.77631e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.143e+07,27.3252,27.3252,27.3252,20.7575,0,0.542004,0,5.35596e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.21348e+07,27.3331,27.3331,27.3331,20.7575,0,0.577676,0,5.71531e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.27521e+07,27.3414,27.3414,27.3414,20.7575,0,0.608945,0,6.03232e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.27938e+07,27.3376,27.3376,27.3376,20.7575,0,0.610267,0,6.04188e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,9.50551e+06,27.3388,27.3388,27.3388,20.7575,0,0.437368,0,4.33091e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,27.3325,27.3325,27.3325,27.3325,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.28812e+06,27.2851,27.2851,27.2851,20.7575,0,0.142589,0,1.40144e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.43611e+06,27.1966,27.1966,27.1966,20.7575,0,0.190614,0,1.84671e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,8.92246e+06,27.2091,27.2091,27.2091,20.7575,0,0.410008,0,3.97987e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.02988e+07,27.2443,27.2443,27.2443,20.7575,0,0.481184,0,4.69642e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.11002e+07,27.2729,27.2729,27.2729,20.7575,0,0.524223,0,5.1391e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.14776e+07,27.3109,27.3109,27.3109,20.7575,0,0.545922,0,5.38296e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.07657e+07,27.3112,27.3112,27.3112,20.7575,0,0.510304,0,5.03199e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.19553e+07,27.3105,27.3105,27.3105,20.7575,0,0.572242,0,5.64208e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.28949e+07,27.3203,27.3203,27.3203,20.7575,0,0.621171,0,6.1337e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.34239e+07,27.33,27.33,27.33,20.7575,0,0.647409,0,6.40226e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.11953e+07,27.3324,27.3324,27.3324,20.7575,0,0.525626,0,5.1998e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,8.44518e+06,27.3343,27.3343,27.3343,20.7575,0,0.383885,0,3.79874e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
