Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,27.3252,27.3252,27.3252,27.3252,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.0271e+06,27.3032,27.3032,27.3032,20.7575,0,0.130287,0,1.28369e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.95165e+06,27.2233,27.2233,27.2233,20.7575,0,0.168074,0,1.63508e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,8.32292e+06,27.2341,27.2341,27.2341,20.7575,0,0.379709,0,3.70007e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,9.62003e+06,27.2707,27.2707,27.2707,20.7575,0,0.445853,0,4.36931e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.0643e+07,27.2927,27.2927,27.2927,20.7575,0,0.500208,0,4.9185e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.11704e+07,27.3236,27.3236,27.3236,20.7575,0,0.530273,0,5.23878e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.04795e+07,27.3219,27.3219,27.3219,20.7575,0,0.495792,0,4.89683e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.15553e+07,27.3208,27.3208,27.3208,20.7575,0,0.55111,0,5.44233e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.22383e+07,27.3316,27.3316,27.3316,20.7575,0,0.584877,0,5.78529e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.24602e+07,27.34,27.34,27.34,20.7575,0,0.59433,0,5.88629e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.15544e+07,27.3403,27.3403,27.3403,20.7575,0,0.544416,0,5.39219e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,8.9323e+06,27.3408,27.3408,27.3408,20.7575,0,0.40855,0,4.0468e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,27.3352,27.3352,27.3352,27.3352,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,698359,27.2748,27.2748,27.2748,20.7575,0,0.0268563,0,2.63698e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.04329e+06,27.0376,27.0376,27.0376,20.7575,0,0.0834183,0,7.88069e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.30844e+06,26.9971,26.9971,26.9971,20.7575,0,0.281624,0,2.64388e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,7.70155e+06,27.0432,27.0432,27.0432,20.7575,0,0.351493,0,3.32415e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,8.38758e+06,27.084,27.084,27.084,20.7575,0,0.387513,0,3.68859e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,8.54726e+06,27.161,27.161,27.161,20.7575,0,0.397289,0,3.82762e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,7.94477e+06,27.1837,27.1837,27.1837,20.7575,0,0.369714,0,3.57468e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,9.07017e+06,27.2066,27.2066,27.2066,20.7575,0,0.423943,0,4.11359e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,9.82645e+06,27.2454,27.2454,27.2454,20.7575,0,0.46157,0,4.5057e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.04027e+07,27.292,27.292,27.292,20.7575,0,0.488391,0,4.80176e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.06577e+07,27.3126,27.3126,27.3126,20.7575,0,0.499837,0,4.92978e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,7.30525e+06,27.3296,27.3296,27.3296,20.7575,0,0.328883,0,3.25214e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,27.3255,27.3255,27.3255,27.3255,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,370605,27.3878,27.3878,27.3878,20.7575,0,0.0143061,0,1.42717e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.17652e+06,27.3259,27.3259,27.3259,20.7575,0,0.0461835,0,4.55946e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.30554e+06,27.2506,27.2506,27.2506,20.7575,0,0.232259,0,2.26915e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,6.5917e+06,27.29,27.29,27.29,20.7575,0,0.294985,0,2.8994e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,7.40217e+06,27.3157,27.3157,27.3157,20.7575,0,0.335816,0,3.31371e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,7.96718e+06,27.3546,27.3546,27.3546,20.7575,0,0.366509,0,3.63803e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,7.38147e+06,27.3496,27.3496,27.3496,20.7575,0,0.340119,0,3.37349e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,8.84738e+06,27.3491,27.3491,27.3491,20.7575,0,0.41335,0,4.09951e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,9.553e+06,27.36,27.36,27.36,20.7575,0,0.447035,0,4.4409e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.00469e+07,27.3722,27.3722,27.3722,20.7575,0,0.469624,0,4.67396e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.00104e+07,27.3704,27.3704,27.3704,20.7575,0,0.465703,0,4.63364e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,6.63459e+06,27.3679,27.3679,27.3679,20.7575,0,0.295994,0,2.94396e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,27.3621,27.3621,27.3621,27.3621,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,133354,27.3807,27.3807,27.3807,20.7575,0,0.00393745,0,392381
10/04/2009 08:00,10,4,0,8,0,10,47,0,834824,27.325,27.325,27.325,20.7575,0,0.0317879,0,3.13514e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.41761e+06,27.2725,27.2725,27.2725,20.7575,0,0.190822,0,1.87062e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.69993e+06,27.3197,27.3197,27.3197,20.7575,0,0.251783,0,2.48607e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.77429e+06,27.3517,27.3517,27.3517,20.7575,0,0.305099,0,3.02712e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.35797e+06,27.3814,27.3814,27.3814,20.7575,0,0.336001,0,3.34874e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,6.71921e+06,27.3716,27.3716,27.3716,20.7575,0,0.306897,0,3.05416e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.01316e+06,27.374,27.374,27.374,20.7575,0,0.369723,0,3.68069e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,8.50467e+06,27.3819,27.3819,27.3819,20.7575,0,0.391818,0,3.9053e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,9.06201e+06,27.3895,27.3895,27.3895,20.7575,0,0.418218,0,4.17321e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,8.43455e+06,27.3909,27.3909,27.3909,20.7575,0,0.384205,0,3.8346e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.16996e+06,27.384,27.384,27.384,20.7575,0,0.224966,0,2.24296e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,27.3768,27.3768,27.3768,27.3768,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,128036,27.3193,27.3193,27.3193,23.4052,0,0.0046687,0,459306
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.15691e+06,27.116,27.116,27.116,20.7575,0,0.13426,0,1.28248e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.13758e+06,27.0785,27.0785,27.0785,20.7575,0,0.179863,0,1.71044e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.41742e+06,27.0762,27.0762,27.0762,20.7575,0,0.240644,0,2.28778e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.81828e+06,27.1435,27.1435,27.1435,20.7575,0,0.261746,0,2.51483e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.25168e+06,27.1884,27.1884,27.1884,20.7575,0,0.236225,0,2.28566e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,6.65757e+06,27.2365,27.2365,27.2365,20.7575,0,0.30361,0,2.95965e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,7.2853e+06,27.2696,27.2696,27.2696,20.7575,0,0.332283,0,3.25573e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,7.60914e+06,27.3139,27.3139,27.3139,20.7575,0,0.345725,0,3.41052e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.24129e+06,27.3465,27.3465,27.3465,20.7575,0,0.325482,0,3.22677e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.76952e+06,27.373,27.373,27.373,20.7575,0,0.113709,0,1.13183e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,27.3773,27.3773,27.3773,27.3773,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,52386.4,27.3672,27.3672,27.3672,23.4054,0,0.00133888,0,133021
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.5911e+06,27.2475,27.2475,27.2475,20.7575,0,0.108384,0,1.05755e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.41839e+06,27.2393,27.2393,27.2393,20.7575,0,0.147945,0,1.44276e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.54237e+06,27.2533,27.2533,27.2533,20.7575,0,0.199361,0,1.94845e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.30955e+06,27.2953,27.2953,27.2953,20.7575,0,0.237303,0,2.3343e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.80427e+06,27.3016,27.3016,27.3016,20.7575,0,0.214933,0,2.11628e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,6.57802e+06,27.3316,27.3316,27.3316,20.7575,0,0.300224,0,2.96969e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,7.38099e+06,27.3544,27.3544,27.3544,20.7575,0,0.337599,0,3.35091e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,7.86166e+06,27.3856,27.3856,27.3856,20.7575,0,0.358582,0,3.57603e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.02591e+06,27.3954,27.3954,27.3954,20.7575,0,0.364983,0,3.64522e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.0643e+06,27.4115,27.4115,27.4115,20.7575,0,0.126971,0,1.27118e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,27.4124,27.4124,27.4124,27.4124,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,256551,0,24.7953,24.7953,24.7953,20.7575,0,0.00756749,0,523441
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,23.5798,23.5798,23.5798,23.5798,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,207621,23.9833,23.9833,23.9833,21.6983,0,0.00704589,0,360519
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,435161,25.2862,25.2862,25.2862,20.7575,0,0.0162002,0,1.13996e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.30954e+06,26.6378,26.6378,26.6378,20.7575,0,0.0549743,0,4.86625e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.76204e+06,27.0285,27.0285,27.0285,20.7575,0,0.07509,0,7.08558e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.61956e+06,27.081,27.081,27.081,20.7575,0,0.0726476,0,6.91185e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.04556e+06,27.2742,27.2742,27.2742,20.7575,0,0.135233,0,1.32645e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.68315e+06,27.3785,27.3785,27.3785,20.7575,0,0.161744,0,1.61131e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.10751e+06,27.4409,27.4409,27.4409,20.7575,0,0.179882,0,1.80887e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.36609e+06,27.4721,27.4721,27.4721,20.7575,0,0.191003,0,1.92969e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,348749,27.4844,27.4844,27.4844,20.7575,0,0.0112832,0,1.14203e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,27.4947,27.4947,27.4947,27.4947,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,548640,0,23.2879,23.2879,23.2879,20.7575,0,0.0185334,0,705634
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,20.3421,20.3421,20.3421,20.3421,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,213436,21.2034,21.2034,21.2181,20.6043,0.00175365,0.00552132,2335.71,91128.9
10/10/2009 10:00,10,10,6,10,0,10,34,0,627510,24.3745,24.3745,24.3745,20.7575,0,0.024693,0,1.46226e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.41409e+06,26.7989,26.7989,26.7989,20.7575,0,0.0578077,0,5.26854e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.10798e+06,27.3332,27.3332,27.3332,20.7575,0,0.0893495,0,8.84042e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.03171e+06,27.2975,27.2975,27.2975,20.7575,0,0.0422539,0,4.15769e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.32644e+06,27.6056,27.6056,27.6056,20.7575,0,0.0983386,0,1.01324e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.8361e+06,27.691,27.691,27.691,20.7575,0,0.119692,0,1.24866e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.97736e+06,27.7051,27.7051,27.7051,20.7575,0,0.125979,0,1.31693e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.53623e+06,27.7459,27.7459,27.7459,20.7575,0,0.106036,0,1.11498e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,153947,27.7384,27.7384,27.7384,20.7575,0,0.00286357,0,300769
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,27.7274,27.7274,27.7274,27.7274,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,847171,27.6383,27.6383,27.6383,20.7575,0,0.0333258,0,3.43801e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.21255e+06,27.5012,27.5012,27.5012,20.7575,0,0.0477768,0,4.84701e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.34179e+06,27.5266,27.5266,27.5266,20.7575,0,0.0986551,0,1.00479e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.0236e+06,27.5558,27.5558,27.5558,20.7575,0,0.131463,0,1.34472e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.01964e+06,27.5461,27.5461,27.5461,20.7575,0,0.0845522,0,8.63635e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.69817e+06,27.5826,27.5826,27.5826,20.7575,0,0.162829,0,1.67211e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.56097e+06,27.5607,27.5607,27.5607,20.7575,0,0.201998,0,2.0677e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.94756e+06,27.5577,27.5577,27.5577,20.7575,0,0.216887,0,2.21914e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.25807e+06,27.5851,27.5851,27.5851,20.7575,0,0.182717,0,1.87703e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,705076,27.6352,27.6352,27.6352,20.7575,0,0.0268351,0,2.77699e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,27.6626,27.6626,27.6626,27.6626,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,251429,0,26.0267,26.0267,26.0267,20.7575,0,0.0057022,0,452043
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,24.5619,24.5619,24.5619,24.5619,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,165535,24.8027,24.8027,24.8027,22.6597,0,0.00499858,0,316393
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,25.3239,25.3239,25.3239,25.3239,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,506824,26.0801,26.0801,26.0801,20.7575,0,0.017063,0,1.4021e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.77158e+06,27.4534,27.4534,27.4534,20.7575,0,0.0733809,0,7.39669e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.51222e+06,27.5285,27.5285,27.5285,20.7575,0,0.0641405,0,6.53451e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.94947e+06,27.7483,27.7483,27.7483,20.7575,0,0.080989,0,8.5202e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.26151e+06,27.8186,27.8186,27.8186,20.7575,0,0.095276,0,1.01225e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.21557e+06,27.8417,27.8417,27.8417,20.7575,0,0.0933162,0,9.94674e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.57601e+06,27.818,27.818,27.818,20.7575,0,0.107554,0,1.1426e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,80471.2,27.8187,27.8187,27.8187,20.7575,0,0.00163923,0,174167
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,27.8256,27.8256,27.8256,27.8256,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,736036,27.7477,27.7477,27.7477,22.1712,0,0.0285944,0,2.9979e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.66012e+06,27.5385,27.5385,27.5385,20.7575,0,0.0686277,0,6.99295e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.6185e+06,27.5787,27.5787,27.5787,20.7575,0,0.111426,0,1.14368e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.405e+06,27.6162,27.6162,27.6162,20.7575,0,0.149917,0,1.5471e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.98671e+06,27.5485,27.5485,27.5485,20.7575,0,0.131758,0,1.34631e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.77825e+06,27.5952,27.5952,27.5952,20.7575,0,0.21438,0,2.20558e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.6965e+06,27.596,27.596,27.596,20.7575,0,0.254972,0,2.62355e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.27301e+06,27.598,27.598,27.598,20.7575,0,0.279822,0,2.88002e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.41458e+06,27.6036,27.6036,27.6036,20.7575,0,0.284666,0,2.93227e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.30103e+06,27.5907,27.5907,27.5907,20.7575,0,0.0496374,0,5.10337e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,27.5861,27.5861,27.5861,27.5861,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80137.7,0,27.0559,27.0559,27.0559,20.7575,0,0.00172234,0,163217
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,26.5431,26.5431,26.5431,26.5431,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,22959.2,26.546,26.546,26.546,25.5811,0,0.000740121,0,64463.7
10/16/2009 10:00,10,16,5,10,0,15,34,0,675971,26.6261,26.6261,26.6261,20.7575,0,0.0270619,0,2.39732e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,520062,26.7668,26.7668,26.7668,20.7575,0,0.0192773,0,1.74282e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,862328,26.9221,26.9221,26.9221,20.7575,0,0.0346597,0,3.2144e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,770480,27.0609,27.0609,27.0609,20.7575,0,0.0322631,0,3.05974e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.10025e+06,27.3462,27.3462,27.3462,20.7575,0,0.0872461,0,8.67441e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.8373e+06,27.546,27.546,27.546,20.7575,0,0.11927,0,1.2183e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.73821e+06,27.7029,27.7029,27.7029,20.7575,0,0.114451,0,1.19604e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.74138e+06,27.6995,27.6995,27.6995,20.7575,0,0.158194,0,1.65236e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,522689,27.5916,27.5916,27.5916,20.7575,0,0.0189728,0,1.95096e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,27.5165,27.5165,27.5165,27.5165,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,652771,27.6324,27.6324,27.6324,23.0105,0,0.0249021,0,2.59618e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.36981e+06,27.552,27.552,27.552,20.7575,0,0.0555341,0,5.65835e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.72318e+06,27.5696,27.5696,27.5696,20.7575,0,0.116254,0,1.19156e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.21995e+06,27.6318,27.6318,27.6318,20.7575,0,0.140609,0,1.45435e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.90555e+06,27.5238,27.5238,27.5238,20.7575,0,0.127539,0,1.29844e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.33568e+06,27.6059,27.6059,27.6059,20.7575,0,0.190998,0,1.96811e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.21124e+06,27.6395,27.6395,27.6395,20.7575,0,0.181464,0,1.87904e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.1277e+06,27.6463,27.6463,27.6463,20.7575,0,0.177022,0,1.83484e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.65475e+06,27.6059,27.6059,27.6059,20.7575,0,0.20106,0,2.07176e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.34734e+06,27.5868,27.5868,27.5868,20.7575,0,0.0532357,0,5.47023e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,27.5831,27.5831,27.5831,27.5831,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,277382,27.546,27.546,27.546,22.7077,0,0.00873366,0,889045
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,501817,27.3783,27.3783,27.3783,20.7575,0,0.0190661,0,1.89216e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.52985e+06,27.3271,27.3271,27.3271,20.7575,0,0.0621721,0,6.1489e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.20561e+06,27.4889,27.4889,27.4889,20.7575,0,0.0934613,0,9.46714e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.94824e+06,27.4198,27.4198,27.4198,20.7575,0,0.0853017,0,8.55089e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.13261e+06,27.5708,27.5708,27.5708,20.7575,0,0.137264,0,1.40716e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.01735e+06,27.59,27.59,27.59,20.7575,0,0.176293,0,1.81234e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.60151e+06,27.5947,27.5947,27.5947,20.7575,0,0.202801,0,2.08629e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.63919e+06,27.6087,27.6087,27.6087,20.7575,0,0.203505,0,2.09781e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.21585e+06,27.5796,27.5796,27.5796,20.7575,0,0.0474163,0,4.86709e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,27.5677,27.5677,27.5677,27.5677,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,208947,0,25.9588,25.9588,25.9588,20.7575,0,0.00564507,0,441745
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,24.5166,24.5166,24.5166,24.5166,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,323233,24.9685,24.9685,24.9685,21.8315,0,0.011314,0,755929
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,710321,26.2794,26.2794,26.2794,20.7575,0,0.0277803,0,2.35422e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.83847e+06,27.1006,27.1006,27.1006,20.7575,0,0.0765003,0,7.31058e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.40728e+06,27.3795,27.3795,27.3795,20.7575,0,0.102981,0,1.02603e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.13226e+06,27.3633,27.3633,27.3633,20.7575,0,0.0919169,0,9.13551e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.74301e+06,27.5222,27.5222,27.5222,20.7575,0,0.165537,0,1.68493e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.89891e+06,27.5339,27.5339,27.5339,20.7575,0,0.218815,0,2.23102e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,5.55798e+06,27.5479,27.5479,27.5479,20.7575,0,0.246748,0,2.52101e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.90352e+06,27.5682,27.5682,27.5682,20.7575,0,0.260928,0,2.67384e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.86196e+06,27.5345,27.5345,27.5345,20.7575,0,0.0746703,0,7.61397e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,27.5222,27.5222,27.5222,27.5222,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,703260,27.5521,27.5521,27.5521,23.0124,0,0.0273564,0,2.80205e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,426721,27.6148,27.6148,27.6148,23.0362,0,0.0159877,0,1.6509e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.31662e+06,27.5884,27.5884,27.5884,20.7575,0,0.097874,0,1.00586e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.64314e+06,27.6281,27.6281,27.6281,20.7575,0,0.113361,0,1.1719e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.55609e+06,27.5502,27.5502,27.5502,20.7575,0,0.113063,0,1.15559e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.30643e+06,27.5821,27.5821,27.5821,20.7575,0,0.192116,0,1.97274e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.29488e+06,27.5975,27.5975,27.5975,20.7575,0,0.236595,0,2.43494e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.99841e+06,27.6169,27.6169,27.6169,20.7575,0,0.266929,0,2.75493e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.08139e+06,27.6326,27.6326,27.6326,20.7575,0,0.268779,0,2.78037e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.75632e+06,27.5782,27.5782,27.5782,20.7575,0,0.0715433,0,7.34218e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
