Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,27.5585,27.5585,27.5585,27.5585,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.04483e+06,0,18.1787,18.1787,20.7575,18.1787,0.0826929,0,2.34171e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,446500,0,16.7252,16.7252,20.7575,16.7252,0.013684,0,831038,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,16.706,16.706,16.706,16.706,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,16.706,16.706,16.706,16.706,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,16.706,16.706,16.706,16.706,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,163728,17.7914,17.7914,19.407,17.7914,0.00580458,0,215213,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.49948e+06,0,17.2616,17.2616,20.7575,17.2616,0.0582968,0,2.85208e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,690731,0,16.718,16.718,20.7575,16.718,0.0241794,0,1.47108e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,16.6915,16.6915,16.6915,16.6915,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,16.6915,16.6915,16.6915,16.6915,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,16.6915,16.6915,16.6915,16.6915,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,523532,20.9447,20.9447,22.6629,18.7052,0.0154268,0.00548348,353040,373291
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,857832,26.2506,26.2506,26.2506,20.7575,0,0.0359528,0,2.97704e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.13912e+06,27.3617,27.3617,27.3617,20.7575,0,0.0491729,0,4.88644e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,896799,27.4489,27.4489,27.4489,20.7575,0,0.0378927,0,3.81505e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,975169,27.4968,27.4968,27.4968,20.7575,0,0.0403449,0,4.09193e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.36018e+06,27.7904,27.7904,27.7904,20.7575,0,0.0539324,0,5.70711e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,27.8776,27.8776,27.8776,27.8776,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.69402e+06,0,19.0329,19.0329,21.0731,18.7174,0.0310477,0.0357239,1.5047e+06,508986
10/25/2009 08:00,10,25,0,8,0,6.1,41,399481,0,16.8913,16.8913,20.7575,16.8913,0.0120691,0,702755,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,16.8225,16.8225,16.8225,16.8225,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,16.8225,16.8225,16.8225,16.8225,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,16.8225,16.8225,16.8225,16.8225,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,27579.5,16.8765,16.8765,18.1342,16.8765,0.000543227,0,30868.5,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,657505,22.1299,22.1299,25.2186,18.3015,0.016083,0.0105876,717287,785701
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.25108e+06,27.0525,27.0525,27.0525,20.7575,0,0.0540885,0,5.12859e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.39037e+06,27.3651,27.3651,27.3651,20.7575,0,0.0594674,0,5.91262e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.47017e+06,27.6325,27.6325,27.6325,20.7575,0,0.10452,0,1.08117e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.89004e+06,27.8138,27.8138,27.8138,20.7575,0,0.123318,0,1.30929e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,27.8356,27.8356,27.8356,27.8356,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.89447e+06,0,18.972,18.972,21.0962,18.6334,0.0393985,0.0360417,1.95482e+06,550989
10/26/2009 08:00,10,26,1,8,0,3.3,47,99108,0,16.8595,16.8595,20.7575,16.8595,0.00251923,0,147895,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,26693.5,16.8729,16.8729,17.9635,16.8729,0.000602667,0,33917.1,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,17.1933,17.1933,17.1933,17.1933,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,508049,20.9342,20.9342,21.818,19.8737,0.0100351,0.0103944,180524,336910
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.1729e+06,26.1249,26.1249,26.1249,20.7575,0,0.0510385,0,4.11502e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.25835e+06,27.0995,27.0995,27.0995,20.7575,0,0.0550678,0,5.25458e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.4476e+06,27.4262,27.4262,27.4262,20.7575,0,0.107509,0,1.08313e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.41156e+06,27.6125,27.6125,27.6125,20.7575,0,0.148077,0,1.52736e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.22141e+06,27.6452,27.6452,27.6452,20.7575,0,0.184949,0,1.9167e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.23971e+06,27.6704,27.6704,27.6704,20.7575,0,0.184944,0,1.92366e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,454416,27.555,27.555,27.555,20.7575,0,0.016015,0,1.63791e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,27.4698,27.4698,27.4698,27.4698,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,32179.8,27.4669,27.4669,27.4669,26.1254,0,0.000636651,0,64251.7
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,27.4602,27.4602,27.4602,27.4602,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,65162.8,27.4844,27.4844,27.4844,24.1089,0,0.00187165,0,190116
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,369595,27.8386,27.8386,27.8386,20.7575,0,0.0140644,0,1.4965e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,28.0464,28.0464,28.0464,28.0464,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.05048e+06,28.2373,28.2373,28.2373,20.7575,0,0.0434385,0,4.89685e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.36288e+06,28.2889,28.2889,28.2889,20.7575,0,0.0566815,0,6.42332e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.40343e+06,28.2723,28.2723,28.2723,20.7575,0,0.0587264,0,6.64036e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.52575e+06,28.1876,28.1876,28.1876,20.7575,0,0.0642214,0,7.17979e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,28.1623,28.1623,28.1623,28.1623,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,776316,0,20.5372,20.5372,21.0765,19.8192,0.00556404,0.0234713,135496,760773
10/30/2009 08:00,10,30,5,8,0,11.1,83,349906,0,18.3447,18.3447,20.7575,18.3447,0.00796304,0,289289,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,17.9865,17.9865,17.9865,17.9865,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,810531,0,17.2161,17.2161,20.7575,17.2161,0.0278334,0,1.44517e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178921,0,16.902,16.902,20.7575,16.902,0.00238543,0,138514,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,16.8862,16.8862,16.8862,16.8862,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,16.8862,16.8862,16.8862,16.8862,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,16.8862,16.8862,16.8862,16.8862,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,16.8862,16.8862,16.8862,16.8862,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,16.8862,16.8862,16.8862,16.8862,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.29712e+06,24.386,24.386,24.4538,17.0969,0.0362403,0.020158,35113,3.27728e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.37237e+06,27.6734,27.6734,27.6734,20.7575,0,0.0599749,0,6.2422e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,496444,27.9586,27.9586,27.9586,20.7575,0,0.0175597,0,1.90261e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,851146,28.2702,28.2702,28.2702,20.7575,0,0.0333441,0,3.77019e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,28.356,28.356,28.356,28.356,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,28.356,28.356,28.356,28.356,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,28.356,28.356,28.356,28.356,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,28.356,28.356,28.356,28.356,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,28.356,28.356,28.356,28.356,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,28.356,28.356,28.356,28.356,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,635481,0,22.203,22.203,22.3366,20.624,0.00244901,0.0179073,9845.08,850877
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,20.2246,20.2246,20.2246,20.2246,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,661518,0,18.2843,18.2843,20.7575,18.2843,0.0214824,0,670807,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,423574,0,17.4044,17.4044,20.7575,17.4044,0.0111037,0,560683,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,17.1923,17.1923,17.1923,17.1923,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,17.1923,17.1923,17.1923,17.1923,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,328175,19.4952,19.4952,19.9827,19.0816,0.00801969,0.00494066,176562,92242.6
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.27971e+06,26.2383,26.2383,26.2383,20.7575,0,0.0556482,0,4.59211e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.63176e+06,27.6075,27.6075,27.6075,20.7575,0,0.0726421,0,7.48659e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.17996e+06,27.5869,27.5869,27.5869,20.7575,0,0.100048,0,1.02807e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.1493e+06,27.5443,27.5443,27.5443,20.7575,0,0.0985591,0,1.00646e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.46894e+06,27.6138,27.6138,27.6138,20.7575,0,0.106334,0,1.09696e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.85743e+06,27.8224,27.8224,27.8224,20.7575,0,0.121672,0,1.29353e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,27.8599,27.8599,27.8599,27.8599,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116929,0,27.3143,27.3143,27.3143,20.7575,0,0.00173029,0,170699
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,26.7867,26.7867,26.7867,26.7867,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,26.7867,26.7867,26.7867,26.7867,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,26.7867,26.7867,26.7867,26.7867,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,26.7867,26.7867,26.7867,26.7867,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,268348,26.896,26.896,26.896,20.7575,0,0.0096925,0,895709
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,849095,27.2218,27.2218,27.2218,20.7575,0,0.0357361,0,3.47654e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.71977e+06,27.3991,27.3991,27.3991,20.7575,0,0.0772004,0,7.7147e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.03463e+06,27.4313,27.4313,27.4313,20.7575,0,0.0432102,0,4.33918e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.34195e+06,27.7076,27.7076,27.7076,20.7575,0,0.0551511,0,5.76729e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.58571e+06,27.9765,27.9765,27.9765,20.7575,0,0.0650722,0,7.06838e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,28.0303,28.0303,28.0303,28.0303,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.65014e+06,0,18.6914,18.6914,20.9635,18.4854,0.0293783,0.0368387,1.45203e+06,456826
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.14193e+06,0,16.7827,16.7827,20.7575,16.7827,0.0423029,0,2.53242e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,16.6955,16.6955,16.6955,16.6955,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.07864e+06,0,16.6405,16.6405,20.7575,16.6405,0.0411018,0,2.54358e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,463466,0,16.6557,16.6557,20.7575,16.6557,0.0128134,0,791587,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,16.6602,16.6602,16.6602,16.6602,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,856443,0,16.6433,16.6433,20.7575,16.6433,0.0299531,0,1.85537e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,791086,0,16.6568,16.6568,20.7575,16.6568,0.0268587,0,1.65885e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,16.664,16.664,16.664,16.664,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.77413e+06,0,16.6303,16.6303,20.7575,16.6303,0.0705661,0,4.38535e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,743411,0,16.6635,16.6635,20.7575,16.6635,0.0248078,0,1.52969e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,16.6667,16.6667,16.6667,16.6667,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.21238e+06,0,16.631,16.631,20.7575,16.631,0.0904216,0,5.61958e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.32416e+06,0,16.6677,16.6677,20.7575,16.6677,0.049973,0,3.07826e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,222288,0,16.6694,16.6694,19.3947,16.6694,0.00548682,0,337813,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.51046e+06,0,16.613,16.613,20.7575,16.613,0.366179,0,2.29298e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.59045e+06,0,16.6696,16.6696,20.7575,16.6696,0.386404,0,2.37909e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.3027e+06,0,16.6696,16.6696,20.7575,16.6696,0.183063,0,1.12711e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.09904e+06,0,16.6696,16.6696,20.7575,16.6696,0.0862079,0,5.30772e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.6316e+06,0,16.6696,16.6696,20.7575,16.6696,0.0685164,0,4.21849e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.56719e+06,0,16.6696,16.6696,20.7575,16.6696,0.0634821,0,3.90856e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.79445e+06,0,16.6695,16.6695,20.7575,16.6695,0.0735458,0,4.52823e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,858141,0,16.6695,16.6695,20.7575,16.6695,0.0320719,0,1.97468e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,413665,0,16.6695,16.6695,20.7575,16.6695,0.0161461,0,994133,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,283567,0,16.6695,16.6695,20.7575,16.6695,0.0104593,0,643992,0
11/13/2009 17:00,11,13,5,17,0,5,45,182776,0,16.6694,16.6694,20.7575,16.6694,0.00610298,0,375771,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.22019e+06,0,16.6704,16.6704,20.7575,16.6704,0.048424,0,2.98084e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.11337e+06,0,16.6697,16.6697,20.7575,16.6697,0.0858217,0,5.28384e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,16.6694,16.6694,16.6694,16.6694,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.96907e+06,0,16.6177,16.6177,20.7575,16.6177,0.32,0,2.00075e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.09455e+06,0,16.6695,16.6695,20.7575,16.6695,0.265817,0,1.63665e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.44058e+06,0,16.6696,16.6696,20.7575,16.6696,0.100673,0,6.19837e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.2693e+06,0,16.6696,16.6696,20.7575,16.6696,0.0520387,0,3.204e+06,0
