Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 11:00,11,14,6,11,0,4.4,47,940603,0,16.6695,16.6695,20.7575,16.6695,0.0373524,0,2.29978e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,643703,0,16.6695,16.6695,20.7575,16.6695,0.0242923,0,1.49569e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,870499,0,16.6696,16.6696,20.7575,16.6696,0.0325437,0,2.00369e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,196488,0,16.6695,16.6695,20.7575,16.6695,0.00669298,0,412090,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43381.2,46854.5,16.8278,16.8278,20.7575,16.8278,0.00119834,0,68421.1,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,17.2957,17.2957,17.2957,17.2957,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,17.2957,17.2957,17.2957,17.2957,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,936251,0,16.9559,16.9559,20.7575,16.9559,0.0358818,0,2.06661e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.6684e+06,0,16.6897,16.6897,20.7575,16.6897,0.067091,0,4.111e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,16.671,16.671,16.671,16.671,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.0582e+06,0,16.618,16.618,20.7575,16.618,0.298247,0,1.86456e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.76362e+06,0,16.6693,16.6693,20.7575,16.6693,0.250443,0,1.54205e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.92717e+06,0,16.6694,16.6694,20.7575,16.6694,0.0786808,0,4.84456e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.21704e+06,0,16.6694,16.6694,20.7575,16.6694,0.0496472,0,3.0569e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,879521,0,16.6694,16.6694,20.7575,16.6694,0.0346169,0,2.13146e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,637163,0,16.6693,16.6693,20.7575,16.6693,0.0239862,0,1.47691e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,967323,0,16.6694,16.6694,20.7575,16.6694,0.0367862,0,2.26503e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,211942,173288,17.5236,17.5236,20.7575,17.5236,0.0139026,0,592835,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,105179,251173,21.1558,21.1558,21.2791,20.6342,0.0055464,0.00612611,20590.5,96173
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,135204,22.9073,22.9073,22.9073,20.7575,0,0.00386261,0,125355
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,23.4293,23.4293,23.4293,23.4293,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,834014,0,19.9395,19.9395,21.2025,19.4946,0.0202329,0.0118842,636036,144970
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.64054e+06,0,16.9461,16.9461,20.7575,16.9461,0.0667137,0,3.84154e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.24204e+06,0,16.6192,16.6192,20.7575,16.6192,0.328356,0,2.05118e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.57361e+06,0,16.6695,16.6695,20.7575,16.6695,0.241677,0,1.48802e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.88949e+06,0,16.6695,16.6695,20.7575,16.6695,0.0771293,0,4.74885e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.03852e+06,0,16.6695,16.6695,20.7575,16.6695,0.0416959,0,2.56723e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,745150,0,16.6695,16.6695,20.7575,16.6695,0.0287266,0,1.76872e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,509519,0,16.6694,16.6694,20.7575,16.6694,0.0184485,0,1.1359e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,671255,0,16.6695,16.6695,20.7575,16.6695,0.0244317,0,1.50429e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,159911,185431,17.655,17.655,20.7575,17.655,0.0112169,0,470457,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,487249,22.6306,22.6306,22.6306,20.7575,0,0.0193692,0,557660
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,24.8134,24.8134,24.8134,24.8134,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,24.8134,24.8134,24.8134,24.8134,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,894207,0,20.5426,20.5426,21.6127,19.6875,0.0180908,0.0163683,582186,289858
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.77341e+06,0,16.9327,16.9327,20.7575,16.9327,0.0714679,0,4.11936e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,16.6866,16.6866,16.6866,16.6866,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.18996e+06,0,16.616,16.616,20.7575,16.616,0.26157,0,1.63534e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.84677e+06,0,16.6694,16.6694,20.7575,16.6694,0.207552,0,1.27793e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.07919e+06,0,16.6695,16.6695,20.7575,16.6695,0.0838487,0,5.16264e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,937401,0,16.6695,16.6695,20.7575,16.6695,0.037178,0,2.28909e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,671631,0,16.6694,16.6694,20.7575,16.6694,0.025483,0,1.56903e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,422340,0,16.6694,16.6694,20.7575,16.6694,0.0146591,0,902593,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,543803,0,16.6693,16.6693,20.7575,16.6693,0.019939,0,1.22771e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71620,571556,21.3017,21.3017,24.5022,18.6083,0.015345,0.00881288,710378,508689
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,136043,25.1481,25.1481,25.1481,20.7575,0,0.00376101,0,250775
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,149691,25.861,25.861,25.861,20.7575,0,0.00436268,0,335542
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,26.1743,26.1743,26.1743,26.1743,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,490222,0,23.138,23.138,23.138,20.7575,0,0.0177366,0,539878
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.39852e+06,0,17.8183,17.8183,20.7575,17.8183,0.0557811,0,2.47582e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,16.8435,16.8435,16.8435,16.8435,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.39385e+07,0,16.621,16.621,20.7575,16.621,0.461593,0,2.88167e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.03693e+07,0,16.6696,16.6696,20.7575,16.6696,0.475929,0,2.93026e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.25037e+06,0,16.6696,16.6696,20.7575,16.6696,0.321195,0,1.97755e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.04283e+06,0,16.6696,16.6696,20.7575,16.6696,0.216212,0,1.33119e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.92572e+06,0,16.6696,16.6696,20.7575,16.6696,0.164686,0,1.01395e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.83106e+06,0,16.6696,16.6696,20.7575,16.6696,0.115306,0,7.09927e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.87691e+06,0,16.6695,16.6695,20.7575,16.6695,0.117362,0,7.22599e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.39827e+06,0,16.6695,16.6695,20.7575,16.6695,0.0556704,0,3.42763e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,832526,0,16.6695,16.6695,20.7575,16.6695,0.0309402,0,1.905e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,623975,0,16.6695,16.6695,20.7575,16.6695,0.0235702,0,1.45123e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,490552,0,16.6695,16.6695,20.7575,16.6695,0.017762,0,1.09363e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.03157e+06,0,16.6707,16.6707,20.7575,16.6707,0.0817608,0,5.03247e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.31284e+06,0,16.6699,16.6699,20.7575,16.6699,0.136796,0,8.42195e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.90027e+06,0,16.6169,16.6169,20.7575,16.6169,0.296462,0,1.8543e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.47464e+06,0,16.6694,16.6694,20.7575,16.6694,0.283502,0,1.74557e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.62779e+06,0,16.6695,16.6695,20.7575,16.6695,0.153481,0,9.44988e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.44777e+06,0,16.6695,16.6695,20.7575,16.6695,0.0998642,0,6.14872e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.78852e+06,0,16.6695,16.6695,20.7575,16.6695,0.0704694,0,4.3389e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.71547e+06,0,16.6694,16.6694,20.7575,16.6694,0.0671685,0,4.13569e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.3406e+06,0,16.6694,16.6694,20.7575,16.6694,0.0949099,0,5.84383e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.28762e+06,0,16.6694,16.6694,20.7575,16.6694,0.0483933,0,2.9797e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,887401,0,16.6694,16.6694,20.7575,16.6694,0.0310292,0,1.91056e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,873998,0,16.6693,16.6693,20.7575,16.6693,0.0304446,0,1.87458e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,880106,0,16.6693,16.6693,20.7575,16.6693,0.0307026,0,1.89049e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.56743e+06,0,16.6692,16.6692,20.7575,16.6692,0.10508,0,6.47034e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.67602e+06,0,16.6697,16.6697,20.7575,16.6697,0.153004,0,9.42001e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.37636e+06,0,16.6131,16.6131,20.7575,16.6131,0.240438,0,1.50465e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.01518e+06,0,16.6694,16.6694,20.7575,16.6694,0.214612,0,1.32142e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.64037e+06,0,16.6694,16.6694,20.7575,16.6694,0.108336,0,6.67043e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.88752e+06,0,16.6694,16.6694,20.7575,16.6694,0.0747153,0,4.60038e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.32029e+06,0,16.6694,16.6694,20.7575,16.6694,0.0497946,0,3.06599e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,966472,0,16.6693,16.6693,20.7575,16.6693,0.0344253,0,2.11968e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.09874e+06,0,16.6693,16.6693,20.7575,16.6693,0.0401761,0,2.47381e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114924,0,16.6692,16.6692,20.7575,16.6692,0.00160505,0,98830.4,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.32211e+06,0,16.6768,16.6768,20.7575,16.6768,0.0498814,0,3.06594e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.28844e+06,0,16.6696,16.6696,20.7575,16.6696,0.0925799,0,5.70011e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.14049e+06,0,16.6162,16.6162,20.7575,16.6162,0.274654,0,1.71822e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.24926e+06,0,16.6694,16.6694,20.7575,16.6694,0.225917,0,1.39103e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.80243e+06,0,16.6694,16.6694,20.7575,16.6694,0.11565,0,7.12076e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.99107e+06,0,16.6694,16.6694,20.7575,16.6694,0.0793039,0,4.88292e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.873e+06,0,16.6694,16.6694,20.7575,16.6694,0.0740751,0,4.56101e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.44401e+06,0,16.6693,16.6693,20.7575,16.6693,0.0552051,0,3.39916e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.09243e+06,0,16.6693,16.6693,20.7575,16.6693,0.0838134,0,5.16075e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.28035e+06,0,16.6692,16.6692,20.7575,16.6692,0.0480567,0,2.95908e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.13605e+06,0,16.6692,16.6692,20.7575,16.6692,0.0417791,0,2.57257e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.00567e+06,0,16.6691,16.6691,20.7575,16.6691,0.0361271,0,2.22457e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,965866,0,16.6691,16.6691,20.7575,16.6691,0.0344088,0,2.11879e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.81275e+06,0,16.669,16.669,20.7575,16.669,0.116138,0,7.15155e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.82237e+06,0,16.669,16.669,20.7575,16.669,0.161215,0,9.92719e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.05728e+07,0,16.6159,16.6159,20.7575,16.6159,0.374923,0,2.34355e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.08999e+06,0,16.6695,16.6695,20.7575,16.6695,0.31383,0,1.93225e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.41055e+06,0,16.6696,16.6696,20.7575,16.6696,0.143873,0,8.85813e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.50132e+06,0,16.6696,16.6696,20.7575,16.6696,0.0624431,0,3.84458e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.22285e+06,0,16.6696,16.6696,20.7575,16.6696,0.0498649,0,3.07017e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.17429e+06,0,16.6697,16.6697,20.7575,16.6697,0.0458621,0,2.82361e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.50727e+06,0,16.6695,16.6695,20.7575,16.6695,0.0605393,0,3.72745e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,612977,0,16.6695,16.6695,20.7575,16.6695,0.0213178,0,1.31257e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,284651,0,16.6694,16.6694,20.7575,16.6694,0.0105064,0,646899,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,211300,0,16.6694,16.6694,20.7575,16.6694,0.0073315,0,451416,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98989.9,0,16.6694,16.6694,20.7575,16.6694,0.00251436,0,154815,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.16868e+06,0,16.6705,16.6705,20.7575,16.6705,0.0460473,0,2.83445e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.11099e+06,0,16.6707,16.6707,20.7575,16.6707,0.0860699,0,5.2978e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,16.6698,16.6698,16.6698,16.6698,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.54728e+07,0,16.6198,16.6198,20.7575,16.6198,0.522312,0,3.26679e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.30529e+07,0,16.6696,16.6696,20.7575,16.6696,0.615606,0,3.79026e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.00651e+07,0,16.6696,16.6696,20.7575,16.6696,0.46042,0,2.83477e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.95392e+06,0,16.6696,16.6696,20.7575,16.6696,0.35502,0,2.18584e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.18895e+06,0,16.6695,16.6695,20.7575,16.6695,0.269708,0,1.66059e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.89619e+06,0,16.6695,16.6695,20.7575,16.6695,0.209502,0,1.28991e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.78284e+06,0,16.6695,16.6695,20.7575,16.6695,0.204519,0,1.25925e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.86527e+06,0,16.6695,16.6695,20.7575,16.6695,0.119557,0,7.36122e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.10206e+06,0,16.6695,16.6695,20.7575,16.6695,0.085391,0,5.25759e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.60084e+06,0,16.6695,16.6695,20.7575,16.6695,0.065055,0,4.0055e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.61236e+06,0,16.6695,16.6695,20.7575,16.6695,0.0643997,0,3.96516e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.19177e+06,0,16.6707,16.6707,20.7575,16.6707,0.176613,0,1.08712e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.55567e+06,0,16.6693,16.6693,20.7575,16.6693,0.239688,0,1.47584e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.01453e+06,0,16.6104,16.6104,20.7575,16.6104,0.34229,0,2.14459e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.6116e+06,0,16.6694,16.6694,20.7575,16.6694,0.33812,0,2.08189e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.98744e+06,0,16.6694,16.6694,20.7575,16.6694,0.214007,0,1.31768e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.55036e+06,0,16.6694,16.6694,20.7575,16.6694,0.149804,0,9.22367e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.84519e+06,0,16.6694,16.6694,20.7575,16.6694,0.117623,0,7.24231e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.00711e+06,0,16.6694,16.6694,20.7575,16.6694,0.0801857,0,4.93724e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.0117e+06,0,16.6693,16.6693,20.7575,16.6693,0.125175,0,7.70741e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.87632e+06,0,16.6693,16.6693,20.7575,16.6693,0.0742463,0,4.57158e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.6587e+06,0,16.6693,16.6693,20.7575,16.6693,0.0646303,0,3.97953e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.41029e+06,0,16.6692,16.6692,20.7575,16.6692,0.0537332,0,3.30859e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.39733e+06,0,16.6692,16.6692,20.7575,16.6692,0.0531637,0,3.27357e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.05639e+06,0,16.6692,16.6692,20.7575,16.6692,0.126168,0,7.76881e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.51812e+06,0,16.6691,16.6691,20.7575,16.6691,0.191559,0,1.17956e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.04278e+06,0,16.617,16.617,20.7575,16.617,0.307732,0,1.9254e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.28055e+06,0,16.6692,16.6692,20.7575,16.6692,0.274103,0,1.68778e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.5149e+06,0,16.6693,16.6693,20.7575,16.6693,0.148133,0,9.12108e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.31309e+06,0,16.6693,16.6693,20.7575,16.6693,0.0936359,0,5.76552e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.75226e+06,0,16.6693,16.6693,20.7575,16.6693,0.0687417,0,4.23272e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.24743e+06,0,16.6692,16.6692,20.7575,16.6692,0.0466211,0,2.87068e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.45243e+06,0,16.6692,16.6692,20.7575,16.6692,0.0555776,0,3.42222e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,462258,0,16.6692,16.6692,20.7575,16.6692,0.0127636,0,785931,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61584.2,0,16.6691,16.6691,20.7575,16.6691,0.0010616,0,65369.2,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.53242e+06,0,16.6748,16.6748,20.7575,16.6748,0.0590379,0,3.6304e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.46025e+06,0,16.6694,16.6694,20.7575,16.6694,0.0992769,0,6.11277e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.00519e+06,0,16.6157,16.6157,20.7575,16.6157,0.221767,0,1.38627e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.59612e+06,0,16.6693,16.6693,20.7575,16.6693,0.195343,0,1.20281e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.91762e+06,0,16.6693,16.6693,20.7575,16.6693,0.076093,0,4.68531e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,552349,0,16.6693,16.6693,20.7575,16.6693,0.0202479,0,1.24674e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,279172,0,16.6693,16.6693,20.7575,16.6693,0.00847007,0,521537,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150550,0,16.6693,16.6693,20.7575,16.6693,0.00298113,0,183562,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,360055,0,16.6692,16.6692,20.7575,16.6692,0.0107502,0,661942,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,481031,0,16.6705,16.6705,19.7354,16.6705,0.0168618,0,1.03784e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.49602e+06,0,16.671,16.671,20.7575,16.671,0.0583874,0,3.59358e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,16.6699,16.6699,16.6699,16.6699,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.40831e+06,0,16.615,16.615,20.2243,16.615,0.240386,0,1.50374e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.02013e+06,0,16.6692,16.6692,20.7575,16.6692,0.215347,0,1.32601e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.9597e+06,0,16.6692,16.6692,20.7575,16.6692,0.122799,0,7.56132e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.26394e+06,0,16.6692,16.6692,20.7575,16.6692,0.0914914,0,5.63362e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.65891e+06,0,16.6692,16.6692,20.7575,16.6692,0.0647977,0,3.98996e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.10654e+06,0,16.6692,16.6692,20.7575,16.6692,0.0426973,0,2.62912e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.4123e+06,0,16.6691,16.6691,20.7575,16.6691,0.0561848,0,3.45965e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,680463,0,16.6691,16.6691,20.7575,16.6691,0.0241418,0,1.48657e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,492806,0,16.6691,16.6691,20.7575,16.6691,0.0160581,0,988809,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,539332,0,16.669,16.669,20.7575,16.669,0.0180441,0,1.11111e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,513181,0,16.669,16.669,20.7575,16.669,0.0169161,0,1.04166e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.26105e+06,0,16.6704,16.6704,20.7575,16.6704,0.0913932,0,5.62596e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.46362e+06,0,16.669,16.669,20.7575,16.669,0.144828,0,8.91821e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.30479e+07,0,16.6169,16.6169,20.7575,16.6169,0.430516,0,2.69272e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.02072e+07,0,16.6695,16.6695,20.7575,16.6695,0.466846,0,2.87442e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.27403e+06,0,16.6695,16.6695,20.7575,16.6695,0.321509,0,1.97955e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.36679e+06,0,16.6695,16.6695,20.7575,16.6695,0.23072,0,1.42056e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.43558e+06,0,16.6695,16.6695,20.7575,16.6695,0.187523,0,1.1546e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.58023e+06,0,16.6695,16.6695,20.7575,16.6695,0.148459,0,9.14076e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.90166e+06,0,16.6694,16.6694,20.7575,16.6694,0.16285,0,1.0027e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.14808e+06,0,16.6695,16.6695,20.7575,16.6695,0.0862877,0,5.31284e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.79857e+06,0,16.6694,16.6694,20.7575,16.6694,0.0707907,0,4.35872e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.78209e+06,0,16.6694,16.6694,20.7575,16.6694,0.0700637,0,4.31401e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.74138e+06,0,16.6693,16.6693,20.7575,16.6693,0.0682677,0,4.20348e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.55989e+06,0,16.6699,16.6699,20.7575,16.6699,0.147494,0,9.08046e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.7784e+06,0,16.6692,16.6692,20.7575,16.6692,0.203074,0,1.25044e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.15403e+06,0,16.6134,16.6134,20.7575,16.6134,0.347485,0,2.17514e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.03685e+06,0,16.6694,16.6694,20.7575,16.6694,0.31018,0,1.90983e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.72803e+06,0,16.6695,16.6695,20.7575,16.6695,0.155955,0,9.60231e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.60359e+06,0,16.6695,16.6695,20.7575,16.6695,0.0630235,0,3.88042e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.24377e+06,0,16.6695,16.6695,20.7575,16.6695,0.0490484,0,3.01998e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.0298e+06,0,16.6694,16.6694,20.7575,16.6694,0.0395264,0,2.43371e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.3961e+06,0,16.6694,16.6694,20.7575,16.6694,0.0555725,0,3.42174e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,639922,0,16.6693,16.6693,20.7575,16.6693,0.0224498,0,1.38231e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,260595,0,16.6693,16.6693,20.7575,16.6693,0.00946281,0,582657,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,184464,0,16.6693,16.6693,20.7575,16.6693,0.00617571,0,380261,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,118754,0,16.6693,16.6693,20.7575,16.6693,0.00335829,0,206784,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.2907e+06,0,16.6697,16.6697,20.7575,16.6697,0.0514541,0,3.16792e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.25943e+06,0,16.6697,16.6697,20.7575,16.6697,0.0918475,0,5.6548e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,16.6704,16.6704,16.6704,16.6704,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.5836e+06,0,16.6147,16.6147,20.1515,16.6147,0.20271,0,1.26745e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.8476e+06,0,16.6692,16.6692,20.7575,16.6692,0.206816,0,1.27349e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.44678e+06,0,16.6692,16.6692,20.7575,16.6692,0.0997378,0,6.14135e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.74403e+06,0,16.6692,16.6692,20.7575,16.6692,0.06846,0,4.21545e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,867509,0,16.6692,16.6692,20.7575,16.6692,0.0322847,0,1.98795e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,444382,0,16.6691,16.6691,20.7575,16.6691,0.0155947,0,960258,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,824348,0,16.6693,16.6693,20.7575,16.6693,0.0304288,0,1.87359e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,131520,152339,17.6533,17.6533,20.7575,17.6533,0.00916837,0,391178,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,19.3745,19.3745,19.3745,19.3745,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,19.3745,19.3745,19.3745,19.3745,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,19.3745,19.3745,19.3745,19.3745,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,791115,0,18.0976,18.0976,20.7575,18.0976,0.0295959,0,1.24572e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.69215e+06,0,16.7947,16.7947,20.7575,16.7947,0.0672365,0,4.01691e+06,0
