Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,16.6788,16.6788,16.6788,16.6788,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.71206e+06,0,16.6138,16.6138,20.0538,16.6138,0.160918,0,1.00525e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.96003e+06,0,16.6691,16.6691,20.7575,16.6691,0.166104,0,1.02283e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.60958e+06,0,16.6691,16.6691,20.7575,16.6691,0.0625962,0,3.85442e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,946335,0,16.6691,16.6691,20.7575,16.6691,0.0336571,0,2.07248e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,588344,0,16.6691,16.6691,20.7575,16.6691,0.0201529,0,1.24095e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,463148,0,16.6691,16.6691,20.7575,16.6691,0.0147671,0,909317,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,675932,0,16.669,16.669,20.7575,16.669,0.0239338,0,1.4738e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.22424e+06,0,16.6743,16.6743,20.7575,16.6743,0.045642,0,2.80702e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.31998e+06,0,16.6691,16.6691,20.7575,16.6691,0.0939902,0,5.78755e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,16.6687,16.6687,16.6687,16.6687,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.02988e+06,0,16.6167,16.6167,20.7575,16.6167,0.271662,0,1.69948e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.10602e+06,0,16.6691,16.6691,20.7575,16.6691,0.219102,0,1.34915e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.06959e+06,0,16.6691,16.6691,20.7575,16.6691,0.08298,0,5.10957e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,754877,0,16.6691,16.6691,20.7575,16.6691,0.0290926,0,1.79141e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,441269,0,16.6691,16.6691,20.7575,16.6691,0.0154456,0,951088,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,175003,0,16.6691,16.6691,20.7575,16.6691,0.00402526,0,247864,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,376913,0,16.669,16.669,20.7575,16.669,0.012689,0,781358,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,328721,0,16.6691,16.6691,19.7354,16.6691,0.0116851,0,719522,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.10927e+06,0,16.6697,16.6697,20.7575,16.6697,0.0429667,0,2.64537e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.49522e+07,0,16.6208,16.6208,20.7575,16.6208,0.506064,0,3.16219e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.18419e+07,0,16.6697,16.6697,20.7575,16.6697,0.552193,0,3.39976e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.18186e+06,0,16.6697,16.6697,20.7575,16.6697,0.367168,0,2.26058e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.19413e+06,0,16.6697,16.6697,20.7575,16.6697,0.225153,0,1.38623e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.75192e+06,0,16.6696,16.6696,20.7575,16.6696,0.161383,0,9.93611e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.15873e+06,0,16.6696,16.6696,20.7575,16.6696,0.133633,0,8.22761e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.59854e+06,0,16.6696,16.6696,20.7575,16.6696,0.153504,0,9.45122e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.35368e+06,0,16.6696,16.6696,20.7575,16.6696,0.0990483,0,6.09827e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.69276e+06,0,16.6696,16.6696,20.7575,16.6696,0.0693754,0,4.27136e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.28293e+06,0,16.6696,16.6696,20.7575,16.6696,0.0530206,0,3.26443e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.05842e+06,0,16.6696,16.6696,20.7575,16.6696,0.0428774,0,2.63994e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.96385e+06,0,16.6706,16.6706,20.7575,16.6706,0.123494,0,7.60157e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.66197e+06,0,16.6703,16.6703,20.7575,16.6703,0.199111,0,1.2257e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.13544e+07,0,16.6197,16.6197,20.7575,16.6197,0.394797,0,2.46743e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.48941e+06,0,16.6697,16.6697,20.7575,16.6697,0.381747,0,2.35034e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.94649e+06,0,16.6697,16.6697,20.7575,16.6697,0.259529,0,1.59784e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.58874e+06,0,16.6698,16.6698,20.7575,16.6698,0.196008,0,1.20676e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.73825e+06,0,16.6697,16.6697,20.7575,16.6697,0.158607,0,9.76495e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.21941e+06,0,16.6697,16.6697,20.7575,16.6697,0.0925555,0,5.6984e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.34184e+06,0,16.6697,16.6697,20.7575,16.6697,0.0967638,0,5.95751e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.35031e+06,0,16.6696,16.6696,20.7575,16.6696,0.0535489,0,3.29692e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,782121,0,16.6696,16.6696,20.7575,16.6696,0.0305303,0,1.87972e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,588072,0,16.6696,16.6696,20.7575,16.6696,0.0220275,0,1.35622e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,571230,0,16.6696,16.6696,20.7575,16.6696,0.0212771,0,1.31003e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.13552e+06,0,16.6701,16.6701,20.7575,16.6701,0.0875516,0,5.3898e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.62594e+06,0,16.6704,16.6704,20.7575,16.6704,0.151496,0,9.32577e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.06849e+07,0,16.6204,16.6204,20.7575,16.6204,0.389595,0,2.43369e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.41188e+06,0,16.6696,16.6696,20.7575,16.6696,0.328961,0,2.02539e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.28481e+06,0,16.6697,16.6697,20.7575,16.6697,0.182176,0,1.12162e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.97332e+06,0,16.6697,16.6697,20.7575,16.6697,0.0818544,0,5.03961e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.45256e+06,0,16.6697,16.6697,20.7575,16.6697,0.0584448,0,3.59835e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.26285e+06,0,16.6696,16.6696,20.7575,16.6696,0.0498352,0,3.0683e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.51061e+06,0,16.6696,16.6696,20.7575,16.6696,0.0607436,0,3.73996e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,647797,0,16.6695,16.6695,20.7575,16.6695,0.022848,0,1.40676e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,377814,0,16.6695,16.6695,20.7575,16.6695,0.0129275,0,795953,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,432745,0,16.6696,16.6696,20.7575,16.6696,0.0135027,0,831350,0
12/13/2009 17:00,12,13,0,17,0,5,47,385138,0,16.6695,16.6695,20.7575,16.6695,0.0114463,0,704752,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.67773e+06,0,16.6694,16.6694,20.7575,16.6694,0.0674092,0,4.15056e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.78297e+06,0,16.6701,16.6701,20.7575,16.6701,0.114235,0,7.03255e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,16.67,16.67,16.67,16.67,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.58035e+06,0,16.6166,16.6166,20.7575,16.6166,0.307059,0,1.92062e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.314e+06,0,16.6694,16.6694,20.7575,16.6694,0.276034,0,1.69958e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.73968e+06,0,16.6695,16.6695,20.7575,16.6695,0.158612,0,9.76581e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.36596e+06,0,16.6695,16.6695,20.7575,16.6695,0.0963238,0,5.93071e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.29522e+06,0,16.6695,16.6695,20.7575,16.6695,0.0511732,0,3.15079e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,958895,0,16.6694,16.6694,20.7575,16.6694,0.0363198,0,2.23627e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.28344e+06,0,16.6694,16.6694,20.7575,16.6694,0.0505556,0,3.11283e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,435497,0,16.6693,16.6693,20.7575,16.6693,0.01365,0,840471,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,167370,0,16.6693,16.6693,20.7575,16.6693,0.00544099,0,335021,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71059.8,0,16.6693,16.6693,20.7575,16.6693,0.0013247,0,81566.5,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.04096e+06,0,16.6703,16.6703,20.7575,16.6703,0.0404318,0,2.48894e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.00375e+06,0,16.6703,16.6703,20.7575,16.6703,0.0813522,0,5.00795e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,16.6695,16.6695,16.6695,16.6695,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.68939e+06,0,16.6147,16.6147,20.2258,16.6147,0.208591,0,1.30509e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.73955e+06,0,16.6692,16.6692,20.7575,16.6692,0.201986,0,1.24373e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.88415e+06,0,16.6693,16.6693,20.7575,16.6693,0.0750769,0,4.62281e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.00973e+06,0,16.6692,16.6692,20.7575,16.6692,0.0385788,0,2.37547e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,800640,0,16.6692,16.6692,20.7575,16.6692,0.0293817,0,1.80918e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,584821,0,16.6692,16.6692,20.7575,16.6692,0.0200183,0,1.23264e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,800820,0,16.6691,16.6691,20.7575,16.6691,0.0293777,0,1.80897e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75807.6,0,16.6691,16.6691,20.7575,16.6691,0.00152678,0,94013.7,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.01572e+06,0,16.6718,16.6718,20.7575,16.6718,0.0387946,0,2.38725e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.03384e+06,0,16.6698,16.6698,20.7575,16.6698,0.0815664,0,5.02175e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.09077e+07,0,16.6122,16.6122,20.7575,16.6122,0.376083,0,2.35579e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.75266e+06,0,16.6695,16.6695,20.7575,16.6695,0.444455,0,2.73652e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.34631e+06,0,16.6696,16.6696,20.7575,16.6696,0.277822,0,1.71055e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.1371e+06,0,16.6695,16.6695,20.7575,16.6695,0.132663,0,8.16809e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.38445e+06,0,16.6695,16.6695,20.7575,16.6695,0.0985016,0,6.06475e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.86391e+06,0,16.6696,16.6696,20.7575,16.6696,0.0749697,0,4.61586e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.31132e+06,0,16.6695,16.6695,20.7575,16.6695,0.0946557,0,5.82802e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.10176e+06,0,16.6695,16.6695,20.7575,16.6695,0.0427786,0,2.6339e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,543517,63318.5,16.8846,16.8846,20.7575,16.8846,0.0219882,0,1.27682e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,355076,0,17.2033,17.2033,20.7575,17.2033,0.0135762,0,726679,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,351155,0,16.9198,16.9198,20.7575,16.9198,0.0123372,0,713118,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.63097e+06,0,16.7154,16.7154,20.7575,16.7154,0.0662099,0,4.03259e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.58759e+06,0,16.6701,16.6701,20.7575,16.6701,0.105537,0,6.49705e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.90692e+06,0,16.6152,16.6152,20.7575,16.6152,0.290893,0,1.81996e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.99667e+06,0,16.6694,16.6694,20.7575,16.6694,0.260734,0,1.60539e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.82838e+06,0,16.6695,16.6695,20.7575,16.6695,0.117514,0,7.23545e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.49333e+06,0,16.6695,16.6695,20.7575,16.6695,0.0601427,0,3.70304e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.59061e+06,0,16.6696,16.6696,20.7575,16.6696,0.0630272,0,3.88057e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.15658e+06,0,16.6695,16.6695,20.7575,16.6695,0.044951,0,2.76765e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.71893e+06,0,16.6698,16.6698,20.7575,16.6698,0.0675721,0,4.1602e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,828787,0,16.6694,16.6694,20.7575,16.6694,0.0305882,0,1.8834e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,581963,0,16.6693,16.6693,20.7575,16.6693,0.0198894,0,1.22467e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,483953,0,16.6692,16.6692,20.7575,16.6692,0.0156692,0,964827,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,465773,0,16.6692,16.6692,20.7575,16.6692,0.014886,0,916619,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.11522e+06,0,16.6703,16.6703,20.7575,16.6703,0.0849072,0,5.22675e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.63027e+06,0,16.6696,16.6696,20.7575,16.6696,0.150915,0,9.2917e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,16.6697,16.6697,16.6697,16.6697,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.2897e+06,0,16.6157,16.6157,20.7575,16.6157,0.312521,0,1.95585e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.9691e+06,0,16.6693,16.6693,20.7575,16.6693,0.259345,0,1.5969e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.26965e+06,0,16.6693,16.6693,20.7575,16.6693,0.136976,0,8.43406e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.21257e+06,0,16.6693,16.6693,20.7575,16.6693,0.0477289,0,2.93883e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.13099e+06,0,16.6694,16.6694,20.7575,16.6694,0.0427738,0,2.63369e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,994544,0,16.6694,16.6694,20.7575,16.6694,0.0357292,0,2.19992e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.37057e+06,0,16.6692,16.6692,20.7575,16.6692,0.0520853,0,3.20715e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,378698,0,16.6692,16.6692,20.7575,16.6692,0.0111556,0,686912,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75638.7,0,16.6692,16.6692,20.7575,16.6692,0.00151957,0,93568.7,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.61644e+06,0,16.6732,16.6732,20.7575,16.6732,0.0628843,0,3.86844e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.41758e+06,0,16.6693,16.6693,20.7575,16.6693,0.0974423,0,5.99987e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,16.6691,16.6691,16.6691,16.6691,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.30738e+06,0,16.6125,16.6125,20.7575,16.6125,0.236994,0,1.4832e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.67917e+06,0,16.6693,16.6693,20.7575,16.6693,0.198973,0,1.22514e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.41779e+06,0,16.6694,16.6694,20.7575,16.6694,0.0983323,0,6.05459e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.67485e+06,0,16.6693,16.6693,20.7575,16.6693,0.0653344,0,4.02284e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,987202,0,16.6693,16.6693,20.7575,16.6693,0.0353256,0,2.17512e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,758685,0,16.6693,16.6693,20.7575,16.6693,0.0254667,0,1.56809e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.16541e+06,0,16.6692,16.6692,20.7575,16.6692,0.0430635,0,2.65163e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,98998.7,0,16.6692,16.6692,20.7575,16.6692,0.000928699,0,57185,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.38144e+06,0,16.6771,16.6771,20.7575,16.6771,0.0524821,0,3.22555e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.47019e+06,0,16.6695,16.6695,20.7575,16.6695,0.100728,0,6.20196e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,16.6689,16.6689,16.6689,16.6689,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.05246e+06,0,16.6196,16.6196,20.7575,16.6196,0.30703,0,1.91935e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.32902e+06,0,16.6694,16.6694,20.7575,16.6694,0.229557,0,1.41345e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.20335e+06,0,16.6694,16.6694,20.7575,16.6694,0.133867,0,8.24248e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.23019e+06,0,16.6694,16.6694,20.7575,16.6694,0.0483886,0,2.97941e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,846949,0,16.6693,16.6693,20.7575,16.6693,0.0331464,0,2.04092e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,654418,0,16.6693,16.6693,20.7575,16.6693,0.02471,0,1.52148e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.05666e+06,0,16.6695,16.6695,20.7575,16.6695,0.0405929,0,2.49935e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,255295,0,16.6693,16.6693,20.7575,16.6693,0.00923328,0,568524,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,183699,0,16.6693,16.6693,20.7575,16.6693,0.00614282,0,378238,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,16.6693,16.6693,16.6693,16.6693,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,967403,0,16.6702,16.6702,20.7575,16.6702,0.037186,0,2.28917e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.87196e+06,0,16.6696,16.6696,20.7575,16.6696,0.075835,0,4.66916e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.48167e+07,0,16.6195,16.6195,20.7575,16.6195,0.493654,0,3.08797e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.24005e+07,0,16.6695,16.6695,20.7575,16.6695,0.580674,0,3.57526e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.25089e+06,0,16.6695,16.6695,20.7575,16.6695,0.418973,0,2.57964e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.75772e+06,0,16.6695,16.6695,20.7575,16.6695,0.249318,0,1.53508e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.18835e+06,0,16.6695,16.6695,20.7575,16.6695,0.22235,0,1.36903e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.81181e+06,0,16.6695,16.6695,20.7575,16.6695,0.204872,0,1.26142e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.15008e+06,0,16.6694,16.6694,20.7575,16.6694,0.220418,0,1.35716e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.76655e+06,0,16.6694,16.6694,20.7575,16.6694,0.111994,0,6.89575e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.93724e+06,0,16.6694,16.6694,20.7575,16.6694,0.075513,0,4.6495e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.68091e+06,0,16.6694,16.6694,20.7575,16.6694,0.0658608,0,4.05524e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.00699e+06,0,16.6693,16.6693,20.7575,16.6693,0.0385478,0,2.37353e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.67481e+06,0,16.6712,16.6712,20.7575,16.6712,0.152669,0,9.39593e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.20743e+06,0,16.6694,16.6694,20.7575,16.6694,0.223037,0,1.3733e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.77514e+06,0,16.6103,16.6103,20.2794,16.6103,0.30171,0,1.891e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.42385e+06,0,16.6693,16.6693,20.7575,16.6693,0.328913,0,2.02525e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.90156e+06,0,16.6693,16.6693,20.7575,16.6693,0.209991,0,1.29298e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.3991e+06,0,16.6693,16.6693,20.7575,16.6693,0.14285,0,8.79572e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.94399e+06,0,16.6693,16.6693,20.7575,16.6693,0.0776724,0,4.78257e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.42239e+06,0,16.6693,16.6693,20.7575,16.6693,0.0567416,0,3.49381e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.06751e+06,0,16.6701,16.6701,20.7575,16.6701,0.083076,0,5.11428e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.42168e+06,0,16.6693,16.6693,20.7575,16.6693,0.0543572,0,3.34698e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.36223e+06,0,16.6692,16.6692,20.7575,16.6692,0.05169,0,3.18283e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.34152e+06,0,16.6691,16.6691,20.7575,16.6691,0.0507506,0,3.12502e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.35661e+06,0,16.6691,16.6691,20.7575,16.6691,0.051397,0,3.16487e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.14067e+06,0,16.6692,16.6692,20.7575,16.6692,0.129942,0,8.00121e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.27236e+06,0,16.669,16.669,20.7575,16.669,0.180032,0,1.1086e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.48653e+06,0,16.6132,16.6132,20.7575,16.6132,0.327431,0,2.04988e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.23449e+06,0,16.6693,16.6693,20.7575,16.6693,0.320017,0,1.97047e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.70472e+06,0,16.6694,16.6694,20.7575,16.6694,0.201319,0,1.23958e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.58752e+06,0,16.6693,16.6693,20.7575,16.6693,0.151483,0,9.3273e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.21507e+06,0,16.6693,16.6693,20.7575,16.6693,0.134406,0,8.27583e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.94169e+06,0,16.6693,16.6693,20.7575,16.6693,0.121959,0,7.50956e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.35445e+06,0,16.6692,16.6692,20.7575,16.6692,0.140792,0,8.66925e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.38944e+06,0,16.6692,16.6692,20.7575,16.6692,0.0970553,0,5.97621e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.94218e+06,0,16.6692,16.6692,20.7575,16.6692,0.0771345,0,4.74962e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.81467e+06,0,16.6691,16.6691,20.7575,16.6691,0.0715001,0,4.40273e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.77481e+06,0,16.6691,16.6691,20.7575,16.6691,0.0697428,0,4.29458e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.79597e+06,0,16.6692,16.6692,20.7575,16.6692,0.159869,0,9.84401e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.11903e+06,0,16.669,16.669,20.7575,16.669,0.219477,0,1.3515e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.32108e+07,0,16.6238,16.6238,20.7575,16.6238,0.46899,0,2.92773e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.85537e+06,0,16.6695,16.6695,20.7575,16.6695,0.400347,0,2.46499e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.88241e+06,0,16.6695,16.6695,20.7575,16.6695,0.257024,0,1.58251e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.43305e+06,0,16.6695,16.6695,20.7575,16.6695,0.145257,0,8.9435e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.14996e+06,0,16.6695,16.6695,20.7575,16.6695,0.0898837,0,5.5342e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.84896e+06,0,16.6695,16.6695,20.7575,16.6695,0.0760134,0,4.68023e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.16135e+06,0,16.6694,16.6694,20.7575,16.6694,0.0899723,0,5.53973e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.35107e+06,0,16.6694,16.6694,20.7575,16.6694,0.0535939,0,3.29988e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,868941,0,16.6694,16.6694,20.7575,16.6694,0.032576,0,2.00579e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,662681,0,16.6693,16.6693,20.7575,16.6693,0.0253147,0,1.55871e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,740614,0,16.6693,16.6693,20.7575,16.6693,0.0274681,0,1.69129e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.32965e+06,0,16.6701,16.6701,20.7575,16.6701,0.0956368,0,5.88757e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.63154e+06,0,16.6699,16.6699,20.7575,16.6699,0.151619,0,9.33443e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,16.6692,16.6692,16.6692,16.6692,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.05761e+07,0,16.6161,16.6161,20.7575,16.6161,0.377589,0,2.36155e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.36317e+06,0,16.6694,16.6694,20.7575,16.6694,0.375579,0,2.31253e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.86087e+06,0,16.6694,16.6694,20.7575,16.6694,0.255742,0,1.57465e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.35954e+06,0,16.6694,16.6694,20.7575,16.6694,0.187432,0,1.15405e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.56106e+06,0,16.6694,16.6694,20.7575,16.6694,0.150429,0,9.26222e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.19064e+06,0,16.6694,16.6694,20.7575,16.6694,0.133379,0,8.21247e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.34512e+06,0,16.6694,16.6694,20.7575,16.6694,0.139423,0,8.58461e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.2375e+06,0,16.6693,16.6693,20.7575,16.6693,0.0904874,0,5.57158e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.39891e+06,0,16.6693,16.6693,20.7575,16.6693,0.0556883,0,3.42893e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.14107e+06,0,16.6692,16.6692,20.7575,16.6692,0.044311,0,2.72843e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.30183e+06,0,16.6695,16.6695,20.7575,16.6695,0.0493182,0,3.03654e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.30857e+06,0,16.6694,16.6694,20.7575,16.6694,0.137611,0,8.47302e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.03512e+06,0,16.6693,16.6693,20.7575,16.6693,0.21578,0,1.32863e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,16.669,16.669,16.669,16.669,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,16.669,16.669,16.669,16.669,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,16.669,16.669,16.669,16.669,0,0,0,0
