Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.45132e+07,0,23.1411,23.1411,23.949,23.1411,2.50975,0,3.06478e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31514e+07,0,23.1509,23.1509,23.949,23.1509,3.10903,0,3.73366e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,9.99405e+06,0,23.1509,23.1509,23.949,23.1509,2.28758,0,2.74717e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.47871e+06,0,23.1509,23.1509,23.949,23.1509,1.66133,0,1.99511e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.97742e+06,0,23.1509,23.1509,23.949,23.1509,1.30019,0,1.56142e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.81835e+06,0,23.1509,23.1509,23.949,23.1509,1.02978,0,1.23669e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.35459e+06,0,23.1509,23.1509,23.949,23.1509,0.930062,0,1.11696e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.81386e+06,0,23.1509,23.1509,23.949,23.1509,0.58656,0,7.04425e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.97158e+06,0,23.1509,23.1509,23.949,23.1509,0.397959,0,4.77925e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.18796e+06,0,23.1509,23.1509,23.949,23.1509,0.243695,0,2.92662e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.01061e+06,0,23.1509,23.1509,23.949,23.1509,0.203797,0,2.44748e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.95202e+06,0,23.1513,23.1513,23.949,23.1513,0.607383,0,7.29049e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.53009e+06,0,23.151,23.151,23.949,23.151,0.962899,0,1.15628e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.02161e+07,0,23.1403,23.1403,23.949,23.1403,1.88547,0,2.30143e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.15677e+06,0,23.1509,23.1509,23.949,23.1509,1.8293,0,2.19686e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,4.98454e+06,0,23.1509,23.1509,23.949,23.1509,1.07175,0,1.28708e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.10104e+06,0,23.1509,23.1509,23.949,23.1509,0.429738,0,5.16074e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.37803e+06,0,23.1509,23.1509,23.949,23.1509,0.285494,0,3.42853e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.3176e+06,0,23.1509,23.1509,23.949,23.1509,0.262812,0,3.15613e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.7697e+06,0,23.1509,23.1509,23.949,23.1509,0.362827,0,4.35732e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.08977e+06,0,23.1509,23.1509,23.949,23.1509,0.210992,0,2.5339e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,622594,0,23.1509,23.1509,23.949,23.1509,0.118269,0,1.42036e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,487101,0,23.1509,23.1509,23.949,23.1509,0.0885682,0,1.06367e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,283417,0,23.1509,23.1509,23.949,23.1509,0.0523417,0,628610,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.53933e+06,0,23.1509,23.1509,23.949,23.1509,0.313416,0,3.76371e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.7759e+06,0,23.151,23.151,23.949,23.151,0.574141,0,6.89355e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.01092e+07,0,23.1413,23.1413,23.949,23.1413,1.92086,0,2.34133e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.36401e+06,0,23.1509,23.1509,23.949,23.1509,1.63738,0,1.96642e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.08072e+06,0,23.1509,23.1509,23.949,23.1509,0.86691,0,1.04111e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.03606e+06,0,23.1509,23.1509,23.949,23.1509,0.425847,0,5.11415e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.54599e+06,0,23.1509,23.1509,23.949,23.1509,0.32385,0,3.88925e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.37126e+06,0,23.1509,23.1509,23.949,23.1509,0.274969,0,3.30221e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.74451e+06,0,23.1509,23.1509,23.949,23.1509,0.35737,0,4.29188e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.0856e+06,0,23.1509,23.1509,23.949,23.1509,0.21021,0,2.52456e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,624139,0,23.1509,23.1509,23.949,23.1509,0.118698,0,1.42554e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,513765,0,23.1508,23.1508,23.949,23.1508,0.0944605,0,1.13446e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,426906,0,23.1508,23.1508,23.949,23.1508,0.0754269,0,905875,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.5839e+06,0,23.151,23.151,23.949,23.151,0.323702,0,3.88702e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.72327e+06,0,23.1511,23.1511,23.949,23.1511,0.563554,0,6.76609e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.0139e+07,0,23.141,23.141,23.949,23.141,1.89937,0,2.31611e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.43189e+06,0,23.1509,23.1509,23.949,23.1509,1.65514,0,1.98767e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.25505e+06,0,23.1509,23.1509,23.949,23.1509,0.907128,0,1.08936e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.12158e+06,0,23.1509,23.1509,23.949,23.1509,0.444858,0,5.34225e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.45254e+06,0,23.1509,23.1509,23.949,23.1509,0.302531,0,3.63309e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.35829e+06,0,23.1509,23.1509,23.949,23.1509,0.272128,0,3.26798e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.75201e+06,0,23.1509,23.1509,23.949,23.1509,0.35902,0,4.31155e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.01799e+06,0,23.1509,23.1509,23.949,23.1509,0.195385,0,2.34645e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,576431,0,23.1509,23.1509,23.949,23.1509,0.108276,0,1.30033e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,421503,0,23.1509,23.1509,23.949,23.1509,0.0744042,0,893559,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,253772,0,23.1509,23.1509,23.949,23.1509,0.0458869,0,551085,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.37493e+06,0,23.1511,23.1511,23.949,23.1511,0.276848,0,3.32398e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.35027e+06,0,23.1509,23.1509,23.949,23.1509,0.483809,0,5.81008e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.85214e+06,0,23.14,23.14,23.949,23.14,1.68206,0,2.05439e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.07219e+06,0,23.1509,23.1509,23.949,23.1509,1.56719,0,1.88213e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.48497e+06,0,23.1509,23.1509,23.949,23.1509,0.960865,0,1.15394e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.42421e+06,0,23.1509,23.1509,23.949,23.1509,0.500726,0,6.01343e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.78832e+06,0,23.1509,23.1509,23.949,23.1509,0.368336,0,4.42352e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.50098e+06,0,23.1509,23.1509,23.949,23.1509,0.302952,0,3.63832e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.94012e+06,0,23.1509,23.1509,23.949,23.1509,0.40106,0,4.81661e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.26649e+06,0,23.1509,23.1509,23.949,23.1509,0.249754,0,2.99948e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.02998e+06,0,23.1509,23.1509,23.949,23.1509,0.197537,0,2.37239e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,998357,0,23.1508,23.1508,23.949,23.1508,0.190449,0,2.28729e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,910208,0,23.1508,23.1508,23.949,23.1508,0.171026,0,2.05404e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.59963e+06,0,23.1511,23.1511,23.949,23.1511,0.535665,0,6.43104e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.98322e+06,0,23.1509,23.1509,23.949,23.1509,0.838365,0,1.00681e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.47023e+07,0,23.1408,23.1408,23.949,23.1408,2.50188,0,3.05488e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.26716e+07,0,23.1509,23.1509,23.949,23.1509,2.98148,0,3.58055e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.57589e+06,0,23.1509,23.1509,23.949,23.1509,2.18144,0,2.61975e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.39721e+06,0,23.1509,23.1509,23.949,23.1509,1.64159,0,1.97143e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.72129e+06,0,23.1509,23.1509,23.949,23.1509,1.23941,0,1.48846e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,4.98992e+06,0,23.1509,23.1509,23.949,23.1509,1.06775,0,1.28231e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.72704e+06,0,23.1509,23.1509,23.949,23.1509,1.00628,0,1.20851e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.0623e+06,0,23.1509,23.1509,23.949,23.1509,0.626438,0,7.52331e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.20301e+06,0,23.1509,23.1509,23.949,23.1509,0.435021,0,5.22446e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.58221e+06,0,23.1509,23.1509,23.949,23.1509,0.308376,0,3.7035e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.30537e+06,0,23.1509,23.1509,23.949,23.1509,0.247185,0,2.96864e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.61063e+06,0,23.1511,23.1511,23.949,23.1511,0.749994,0,9.00477e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.09632e+06,0,23.1508,23.1508,23.949,23.1508,1.0921,0,1.31161e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.19844e+06,0,23.1394,23.1394,23.8557,23.1394,1.47271,0,1.80032e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.64396e+06,0,23.1509,23.1509,23.949,23.1509,1.45951,0,1.75283e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.94091e+06,0,23.1509,23.1509,23.949,23.1509,0.829057,0,9.95658e+06,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.60812e+06,0,23.1509,23.1509,23.949,23.1509,0.536012,0,6.43725e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,1.99751e+06,0,23.1509,23.1509,23.949,23.1509,0.399039,0,4.79231e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.0692e+06,0,23.1509,23.1509,23.949,23.1509,0.195321,0,2.34575e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.39411e+06,0,23.1509,23.1509,23.949,23.1509,0.266039,0,3.19509e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,452264,0,23.1508,23.1508,23.949,23.1508,0.0713837,0,857313,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208498,0,23.1508,23.1508,23.949,23.1508,0.0191028,0,229424,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.49707e+06,0,23.1522,23.1522,23.949,23.1522,0.288419,0,3.45821e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.84374e+06,0,23.151,23.151,23.949,23.151,0.578116,0,6.94195e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.87733e+06,0,23.1402,23.1402,23.949,23.1402,1.33123,0,1.62467e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,4.99367e+06,0,23.1509,23.1509,23.949,23.1509,1.07027,0,1.28534e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.5588e+06,0,23.1509,23.1509,23.949,23.1509,0.524764,0,6.30206e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.53604e+06,0,23.1509,23.1509,23.949,23.1509,0.296829,0,3.56472e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,970512,0,23.1509,23.1509,23.949,23.1509,0.173166,0,2.07963e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,534167,0,23.1509,23.1509,23.949,23.1509,0.0789329,0,947948,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.11241e+06,0,23.1509,23.1509,23.949,23.1509,0.204044,0,2.45051e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41555.7,0,23.1509,23.1509,23.949,23.1509,0.000928861,0,11155.4,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.1088e+06,0,23.1524,23.1524,23.949,23.1524,0.203184,0,2.4356e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.00518e+06,0,23.151,23.151,23.949,23.151,0.400765,0,4.81244e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.14744e+06,0,23.1404,23.1404,23.949,23.1404,1.14655,0,1.39808e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.53717e+06,0,23.1509,23.1509,23.949,23.1509,0.965378,0,1.15937e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.81255e+06,0,23.1509,23.1509,23.949,23.1509,0.357915,0,4.29834e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.1561e+06,0,23.1509,23.1509,23.949,23.1509,0.213544,0,2.56454e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,634960,0,23.1509,23.1509,23.949,23.1509,0.100594,0,1.20809e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,748013,0,23.1513,23.1513,23.949,23.1513,0.124913,0,1.49936e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,23.1512,23.1512,23.1512,23.1512,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,23.1512,23.1512,23.1512,23.1512,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,23.1512,23.1512,23.1512,23.1512,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,23.1512,23.1512,23.1512,23.1512,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.37432e+06,0,23.1522,23.1522,23.949,23.1522,0.261102,0,3.13051e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.26086e+06,0,23.1509,23.1509,23.949,23.1509,0.457873,0,5.49856e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.39939e+06,0,23.1404,23.1404,23.8308,23.1404,0.969627,0,1.18179e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.62774e+06,0,23.1508,23.1508,23.949,23.1508,0.986152,0,1.18441e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.38282e+06,0,23.1508,23.1508,23.949,23.1508,0.485209,0,5.82748e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.60379e+06,0,23.1508,23.1508,23.949,23.1508,0.311749,0,3.7442e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15567e+06,0,23.1508,23.1508,23.949,23.1508,0.213451,0,2.56363e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,627065,0,23.1508,23.1508,23.949,23.1508,0.0989924,0,1.18895e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,753546,0,23.1508,23.1508,23.949,23.1508,0.136618,0,1.64086e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,375942,0,23.1509,23.1509,23.7495,23.1509,0.0684614,0,822197,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.19525e+06,0,23.151,23.151,23.949,23.151,0.228469,0,2.74347e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.10223e+07,0,23.1408,23.1408,23.949,23.1408,1.92054,0,2.34314e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.71381e+06,0,23.1509,23.1509,23.949,23.1509,1.96868,0,2.36419e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.22566e+06,0,23.1509,23.1509,23.949,23.1509,1.12975,0,1.35671e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.58284e+06,0,23.1509,23.1509,23.949,23.1509,0.528724,0,6.34942e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.71499e+06,0,23.1509,23.1509,23.949,23.1509,0.351979,0,4.22689e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.2315e+06,0,23.1509,23.1509,23.949,23.1509,0.252796,0,3.03581e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.69731e+06,0,23.1509,23.1509,23.949,23.1509,0.33678,0,4.04426e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,829203,0,23.1509,23.1509,23.949,23.1509,0.154255,0,1.85246e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,367657,58104.3,23.1857,23.1857,23.949,23.1857,0.0776971,0,888817,0
02/06/2009 16:00,2,6,5,16,0,10,46,185825,137557,23.4021,23.4021,23.949,23.4021,0.0493795,0,398106,0
02/06/2009 17:00,2,6,5,17,0,10,46,47070.8,0,23.5593,23.5593,23.949,23.5593,0.00139211,0,8163.05,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,697468,0,23.3621,23.3621,23.949,23.3621,0.136909,0,1.22146e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.51859e+06,0,23.1763,23.1763,23.949,23.1763,0.302716,0,3.52596e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,23.1536,23.1536,23.1536,23.1536,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.38365e+06,0,23.1405,23.1405,23.949,23.1405,1.35666,0,1.65427e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.41737e+06,0,23.1509,23.1509,23.949,23.1509,1.17184,0,1.40728e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.43608e+06,0,23.1509,23.1509,23.949,23.1509,0.500467,0,6.01009e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.05224e+06,0,23.1509,23.1509,23.949,23.1509,0.212237,0,2.54875e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,720784,0,23.1509,23.1509,23.949,23.1509,0.13863,0,1.66482e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,436459,0,23.1509,23.1509,23.949,23.1509,0.0764568,0,918181,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,627584,0,23.1509,23.1509,23.949,23.1509,0.112568,0,1.35182e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,102969,0,23.1509,23.1509,23.949,23.1509,0.0133365,0,160155,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,441019,0,23.1514,23.1514,23.949,23.1514,0.081129,0,973630,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24515e+06,0,23.1512,23.1512,23.949,23.1512,0.242745,0,2.91405e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.86848e+06,0,23.1404,23.1404,23.949,23.1404,1.47029,0,1.79373e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.32616e+06,0,23.1509,23.1509,23.949,23.1509,1.15025,0,1.3814e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.33875e+06,0,23.1509,23.1509,23.949,23.1509,0.477701,0,5.73691e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,972158,0,23.1509,23.1509,23.949,23.1509,0.194104,0,2.33108e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,679767,0,23.1509,23.1509,23.949,23.1509,0.129436,0,1.55447e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,328144,0,23.1509,23.1509,23.949,23.1509,0.0528805,0,635074,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,506293,0,23.1509,23.1509,23.949,23.1509,0.0895153,0,1.07505e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45208,0,23.1509,23.1509,23.949,23.1509,0.000995527,0,11956.1,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,349630,0,23.1512,23.1512,23.949,23.1512,0.0613387,0,736320,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.07766e+06,0,23.151,23.151,23.949,23.151,0.208654,0,2.50543e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.06941e+06,0,23.1399,23.1399,23.949,23.1399,1.13036,0,1.37927e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.3997e+06,0,23.1508,23.1508,23.949,23.1508,0.934217,0,1.12202e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.28675e+06,0,23.1508,23.1508,23.949,23.1508,0.464559,0,5.57942e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.40792e+06,0,23.1508,23.1508,23.949,23.1508,0.269555,0,3.23741e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,592257,0,23.1508,23.1508,23.949,23.1508,0.110228,0,1.32386e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,304437,0,23.1508,23.1508,23.949,23.1508,0.0477446,0,573428,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,465455,0,23.1508,23.1508,23.949,23.1508,0.0764585,0,918268,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,56327.2,23.2321,23.2321,23.4042,23.2321,0.00894734,0,92708.1,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,220830,23.6677,23.6677,24.2384,23.6387,0.0325911,0.00580039,245635,7588.45
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,368973,24.4811,24.4811,24.4811,23.949,0,0.0651282,0,528746
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,24.8017,24.8017,24.8017,24.8017,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,227326,0,24.5403,24.5403,24.5403,24.1622,0,0.0403643,0,323257
02/09/2009 19:00,2,9,1,19,0,5,79,893445,0,23.6533,23.6533,23.9695,23.6328,0.132975,0.0371543,835914,45904.8
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,23.3168,23.3168,23.3168,23.3168,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.12644e+06,0,23.1496,23.1496,23.8129,23.1496,0.668963,0,7.92562e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.58272e+06,0,23.1508,23.1508,23.949,23.1508,0.747094,0,8.97315e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.49458e+06,0,23.1508,23.1508,23.949,23.1508,0.288549,0,3.46554e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,744963,0,23.1508,23.1508,23.949,23.1508,0.134885,0,1.62001e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210357,0,23.1508,23.1508,23.949,23.1508,0.0275056,0,330351,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49354.7,0,23.1508,23.1508,23.7495,23.1508,0.00404078,0,48530.7,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,128522,23.2538,23.2538,23.6829,23.2538,0.0194894,0,166926,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,630382,24.3767,24.3767,24.4385,23.4928,0.0775822,0.0423248,68066.7,847290
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,928533,25.1999,25.1999,25.1999,23.949,0,0.183472,0,3.45293e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,25.3324,25.3324,25.3324,25.3324,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,25.3324,25.3324,25.3324,25.3324,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,398351,0,24.7327,24.7327,24.7327,23.949,0,0.0710844,0,746298
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,24.1225,24.1225,24.1225,24.1225,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.28571e+06,0,23.1561,23.1561,23.8648,23.1561,1.70498,0,1.95551e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.01139e+06,0,23.1509,23.1509,23.949,23.1509,1.79082,0,2.15068e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.19287e+06,0,23.1509,23.1509,23.949,23.1509,1.11668,0,1.34106e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.48697e+06,0,23.1509,23.1509,23.949,23.1509,0.723495,0,8.6887e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.3356e+06,0,23.1509,23.1509,23.949,23.1509,0.464506,0,5.57843e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.6102e+06,0,23.1509,23.1509,23.949,23.1509,0.313252,0,3.76198e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.12588e+06,0,23.1509,23.1509,23.949,23.1509,0.417277,0,5.01117e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.32755e+06,0,23.1509,23.1509,23.949,23.1509,0.251066,0,3.0152e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,860921,0,23.1509,23.1509,23.949,23.1509,0.149406,0,1.79431e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,564175,0,23.1509,23.1509,23.949,23.1509,0.0853641,0,1.0252e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165604,0,23.1509,23.1509,23.949,23.1509,0.0187597,0,225299,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.98169e+06,0,23.1513,23.1513,23.949,23.1513,0.390427,0,4.68626e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.46055e+06,0,23.1508,23.1508,23.949,23.1508,0.716204,0,8.6016e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.50173e+06,0,23.1396,23.1396,23.949,23.1396,1.44453,0,1.7649e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.35819e+06,0,23.1509,23.1509,23.949,23.1509,1.15509,0,1.38722e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.01715e+06,0,23.1509,23.1509,23.949,23.1509,0.628762,0,7.55108e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.79318e+06,0,23.1509,23.1509,23.949,23.1509,0.353681,0,4.24752e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,925419,0,23.1509,23.1509,23.949,23.1509,0.163667,0,1.96558e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,565695,0,23.1509,23.1509,23.949,23.1509,0.0959037,0,1.15177e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.01435e+06,0,23.1509,23.1509,23.949,23.1509,0.182784,0,2.19499e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125241,0,23.1509,23.1509,23.949,23.1509,0.0099886,0,119956,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,445937,0,23.1512,23.1512,23.949,23.1512,0.0793047,0,952002,0
