Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.69781e+06,0,23.151,23.151,23.949,23.151,0.339107,0,4.0716e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.84378e+06,0,23.1408,23.1408,23.949,23.1408,1.32027,0,1.60978e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.5757e+06,0,23.1509,23.1509,23.949,23.1509,0.973998,0,1.16969e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.6105e+06,0,23.1509,23.1509,23.949,23.1509,0.536658,0,6.44471e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.83256e+06,0,23.1509,23.1509,23.949,23.1509,0.36244,0,4.35256e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.58643e+06,0,23.1509,23.1509,23.949,23.1509,0.308002,0,3.69884e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,836429,0,23.1509,23.1509,23.949,23.1509,0.144152,0,1.73115e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.5429e+06,0,23.1509,23.1509,23.949,23.1509,0.298416,0,3.58379e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,636972,0,23.1509,23.1509,23.949,23.1509,0.101056,0,1.21363e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,449662,0,23.1509,23.1509,23.949,23.1509,0.0607916,0,730081,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314420,0,23.1509,23.1509,23.949,23.1509,0.031843,0,382423,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62862.2,0,23.1509,23.1509,23.949,23.1509,0.00547371,0,65737.4,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.78576e+06,0,23.1511,23.1511,23.949,23.1511,0.352121,0,4.22775e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.92648e+06,0,23.1508,23.1508,23.949,23.1508,0.603293,0,7.24548e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.27684e+06,0,23.1393,23.1393,23.949,23.1393,1.18316,0,1.44499e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.79173e+06,0,23.1509,23.1509,23.949,23.1509,1.25987,0,1.51308e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,2.99183e+06,0,23.1509,23.1509,23.949,23.1509,0.62303,0,7.48239e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.20494e+06,0,23.1509,23.1509,23.949,23.1509,0.445309,0,5.34805e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.70924e+06,0,23.1509,23.1509,23.949,23.1509,0.335027,0,4.02362e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.25113e+06,0,23.1508,23.1508,23.949,23.1508,0.234298,0,2.81391e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.16515e+06,0,23.1508,23.1508,23.949,23.1508,0.226855,0,2.72454e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,406302,0,23.1508,23.1508,23.949,23.1508,0.0614988,0,738610,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,588531,0,23.1514,23.1514,23.949,23.1514,0.110245,0,1.32312e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.34676e+06,0,23.1511,23.1511,23.949,23.1511,0.262266,0,3.14872e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.26261e+06,0,23.1399,23.1399,23.949,23.1399,1.37096,0,1.67371e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.26174e+06,0,23.1509,23.1509,23.949,23.1509,1.13481,0,1.36288e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.42066e+06,0,23.1509,23.1509,23.949,23.1509,0.494519,0,5.93899e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,872891,0,23.1509,23.1509,23.949,23.1509,0.163364,0,1.96194e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,527682,0,23.1509,23.1509,23.949,23.1509,0.0961571,0,1.15482e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,389531,0,23.1508,23.1508,23.949,23.1508,0.0661549,0,794514,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,698626,0,23.1509,23.1509,23.949,23.1509,0.124925,0,1.50023e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47838.1,0,23.1509,23.1509,23.949,23.1509,0.00155618,0,18689,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,393034,0,23.1514,23.1514,23.949,23.1514,0.0678479,0,814208,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.04997e+06,0,23.1512,23.1512,23.949,23.1512,0.201851,0,2.42329e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.2712e+07,0,23.1405,23.1405,23.949,23.1405,2.15446,0,2.62929e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.9567e+06,0,23.1509,23.1509,23.949,23.1509,2.28165,0,2.74e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.92896e+06,0,23.1509,23.1509,23.949,23.1509,1.29772,0,1.55841e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.30895e+06,0,23.1509,23.1509,23.949,23.1509,0.693893,0,8.33289e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.28427e+06,0,23.1509,23.1509,23.949,23.1509,0.481525,0,5.7826e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.92363e+06,0,23.1509,23.1509,23.949,23.1509,0.390094,0,4.68454e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.38996e+06,0,23.1509,23.1509,23.949,23.1509,0.492428,0,5.91363e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.39307e+06,0,23.1509,23.1509,23.949,23.1509,0.278998,0,3.35051e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,799411,0,23.1509,23.1509,23.949,23.1509,0.148726,0,1.78606e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,455957,0,23.1509,23.1509,23.949,23.1509,0.090273,0,1.0841e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,337958,0,23.1509,23.1509,23.949,23.1509,0.0642631,0,771745,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.09479e+06,0,23.151,23.151,23.949,23.151,0.223306,0,2.68135e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.09173e+06,0,23.151,23.151,23.949,23.151,0.42872,0,5.1479e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.4467e+06,0,23.1407,23.1407,23.949,23.1407,1.64871,0,2.01111e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.36074e+06,0,23.1509,23.1509,23.949,23.1509,1.39555,0,1.67592e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.64895e+06,0,23.1509,23.1509,23.949,23.1509,0.775866,0,9.31716e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.72191e+06,0,23.1509,23.1509,23.949,23.1509,0.34158,0,4.10195e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.05773e+06,0,23.1509,23.1509,23.949,23.1509,0.213482,0,2.56368e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,835129,0,23.1509,23.1509,23.949,23.1509,0.163894,0,1.9682e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.1889e+06,0,23.1509,23.1509,23.949,23.1509,0.232945,0,2.79732e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,351427,0,23.1509,23.1509,23.949,23.1509,0.0580207,0,696772,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152348,0,23.1509,23.1509,23.949,23.1509,0.0239418,0,287520,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,739590,0,23.1512,23.1512,23.949,23.1512,0.143789,0,1.72608e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.58859e+06,0,23.151,23.151,23.949,23.151,0.317063,0,3.80719e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.93199e+06,0,23.1398,23.1398,23.949,23.1398,1.09856,0,1.34059e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.05955e+06,0,23.1509,23.1509,23.949,23.1509,1.08732,0,1.30583e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.63871e+06,0,23.1509,23.1509,23.949,23.1509,0.543877,0,6.53161e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.88697e+06,0,23.1509,23.1509,23.949,23.1509,0.375178,0,4.50565e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.33979e+06,0,23.1509,23.1509,23.949,23.1509,0.254547,0,3.05698e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.01321e+06,0,23.1509,23.1509,23.949,23.1509,0.18309,0,2.19883e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.21659e+06,0,23.1509,23.1509,23.949,23.1509,0.22753,0,2.73258e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,419238,0,23.1509,23.1509,23.949,23.1509,0.0643038,0,772279,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,318406,0,23.1508,23.1508,23.949,23.1508,0.0426407,0,512112,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113404,0,23.1508,23.1508,23.949,23.1508,0.00760614,0,91349.6,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128621,0,23.1508,23.1508,23.949,23.1508,0.0108534,0,130350,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.78345e+06,0,23.1513,23.1513,23.949,23.1513,0.351728,0,4.22198e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.90362e+06,0,23.1508,23.1508,23.949,23.1508,0.5981,0,7.18327e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.65184e+06,0,23.14,23.14,23.949,23.14,1.54195,0,1.8824e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.16218e+06,0,23.1509,23.1509,23.949,23.1509,1.34774,0,1.61861e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.64058e+06,0,23.1509,23.1509,23.949,23.1509,0.771982,0,9.27127e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.332e+06,0,23.1509,23.1509,23.949,23.1509,0.473911,0,5.69156e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.82109e+06,0,23.1509,23.1509,23.949,23.1509,0.360026,0,4.32386e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.43104e+06,0,23.1508,23.1508,23.949,23.1508,0.273779,0,3.28808e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.70829e+06,0,23.1508,23.1508,23.949,23.1508,0.334926,0,4.02251e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,692136,0,23.1508,23.1508,23.949,23.1508,0.113071,0,1.35801e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,583117,0,23.1508,23.1508,23.949,23.1508,0.0895473,0,1.0755e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,485793,0,23.1508,23.1508,23.949,23.1508,0.0685431,0,823239,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,237997,0,23.1508,23.1508,23.949,23.1508,0.0254279,0,305405,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.82913e+06,0,23.1509,23.1509,23.949,23.1509,0.362028,0,4.34764e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.25887e+06,0,23.1508,23.1508,23.949,23.1508,0.678457,0,8.14893e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.62248e+06,0,23.1404,23.1404,23.949,23.1404,1.70898,0,2.08476e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.40975e+06,0,23.1508,23.1508,23.949,23.1508,1.40663,0,1.68936e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.79435e+06,0,23.1509,23.1509,23.949,23.1509,0.807663,0,9.6999e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.74885e+06,0,23.1508,23.1508,23.949,23.1508,0.567786,0,6.81905e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.37078e+06,0,23.1508,23.1508,23.949,23.1508,0.482439,0,5.79408e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.76974e+06,0,23.1508,23.1508,23.949,23.1508,0.348418,0,4.18452e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.13159e+06,0,23.1508,23.1508,23.949,23.1508,0.428893,0,5.1511e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,718923,0,23.1508,23.1508,23.949,23.1508,0.129074,0,1.55022e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,345806,0,23.1508,23.1508,23.949,23.1508,0.0485364,0,582941,0
02/24/2009 16:00,2,24,2,16,0,5,53,143237,0,23.1508,23.1508,23.949,23.1508,0.0139769,0,167869,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167001,0,23.1508,23.1508,23.949,23.1508,0.0190573,0,228886,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.68582e+06,0,23.1516,23.1516,23.949,23.1516,0.330345,0,3.96399e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.87344e+06,0,23.1508,23.1508,23.949,23.1508,0.59089,0,7.09661e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.48522e+07,0,23.1415,23.1415,23.949,23.1415,2.57354,0,3.13871e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.25155e+07,0,23.1509,23.1509,23.949,23.1509,2.94322,0,3.53447e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.44889e+06,0,23.1509,23.1509,23.949,23.1509,1.90296,0,2.28524e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.56981e+06,0,23.1509,23.1509,23.949,23.1509,1.21042,0,1.45359e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.69516e+06,0,23.1509,23.1509,23.949,23.1509,0.780235,0,9.36996e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.05675e+06,0,23.1509,23.1509,23.949,23.1509,0.643865,0,7.7323e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.41346e+06,0,23.1509,23.1509,23.949,23.1509,0.724159,0,8.6967e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.05082e+06,0,23.1509,23.1509,23.949,23.1509,0.415086,0,4.98486e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.21497e+06,0,23.1509,23.1509,23.949,23.1509,0.239599,0,2.87737e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,799113,0,23.1509,23.1509,23.949,23.1509,0.157027,0,1.88576e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,541673,0,23.1509,23.1509,23.949,23.1509,0.1003,0,1.20452e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.76445e+06,0,23.151,23.151,23.949,23.151,0.355015,0,4.26303e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.62479e+06,0,23.1511,23.1511,23.949,23.1511,0.756495,0,9.08301e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.54458e+06,0,23.1403,23.1403,23.949,23.1403,1.86337,0,2.27437e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.2709e+06,0,23.1509,23.1509,23.949,23.1509,1.61319,0,1.9373e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.7723e+06,0,23.1509,23.1509,23.949,23.1509,0.792509,0,9.51719e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.84886e+06,0,23.1509,23.1509,23.949,23.1509,0.3704,0,4.44809e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.12348e+06,0,23.1509,23.1509,23.949,23.1509,0.227989,0,2.73792e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,767261,0,23.1509,23.1509,23.949,23.1509,0.148698,0,1.78573e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.13849e+06,0,23.151,23.151,23.949,23.151,0.221508,0,2.65993e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,340637,0,23.1509,23.1509,23.949,23.1509,0.0555358,0,666930,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188196,0,23.1509,23.1509,23.949,23.1509,0.0227583,0,273307,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.15925e+06,0,23.1514,23.1514,23.949,23.1514,0.218525,0,2.62267e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.37306e+06,0,23.151,23.151,23.949,23.151,0.478337,0,5.74337e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.49211e+06,0,23.1401,23.1401,23.8306,23.1401,0.992373,0,1.21008e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.93125e+06,0,23.1509,23.1509,23.949,23.1509,0.824414,0,9.90074e+06,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.6281e+06,0,23.1509,23.1509,23.949,23.1509,0.317255,0,3.80999e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,922085,0,23.1509,23.1509,23.949,23.1509,0.162746,0,1.95446e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,365976,0,23.1509,23.1509,23.949,23.1509,0.0528296,0,634448,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61764.9,0,23.1509,23.1509,23.949,23.1509,0.00438098,0,52612.8,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185284,0,23.1509,23.1509,23.949,23.1509,0.0141452,0,169875,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24929.3,0,23.1509,23.1509,23.4169,23.1509,0.00243399,0,29230.5,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,663472,0,23.1513,23.1513,23.949,23.1513,0.116731,0,1.4012e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.4577e+06,0,23.1407,23.1407,23.7855,23.1407,0.512545,0,6.23168e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.20418e+06,0,23.1507,23.1507,23.949,23.1507,0.445384,0,5.35013e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140280,0,23.151,23.151,23.683,23.151,0.0183024,0,219745,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.30675e+06,0,23.141,23.141,23.949,23.141,0.713201,0,8.67482e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.07954e+06,0,23.1508,23.1508,23.949,23.1508,0.417321,0,5.0121e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56722.5,0,23.1509,23.1509,23.949,23.1509,0.00330526,0,39694.8,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,310124,23.65,23.65,24.2484,23.6051,0.0446074,0.00883544,331630,17896.7
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,24.1472,24.1472,24.1472,24.1472,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.4747e+06,0,23.1598,23.1598,23.949,23.1598,1.75493,0,2.00288e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.46938e+06,0,23.1509,23.1509,23.949,23.1509,1.90615,0,2.28906e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.7602e+06,0,23.1509,23.1509,23.949,23.1509,1.25318,0,1.5049e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.11898e+06,0,23.1509,23.1509,23.949,23.1509,0.642427,0,7.71469e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.40402e+06,0,23.1509,23.1509,23.949,23.1509,0.481629,0,5.7837e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.69552e+06,0,23.1509,23.1509,23.949,23.1509,0.334043,0,4.01144e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.55289e+06,0,23.1509,23.1509,23.949,23.1509,0.513365,0,6.16487e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.46277e+06,0,23.1509,23.1509,23.949,23.1509,0.2811,0,3.37573e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.16913e+06,0,23.1509,23.1509,23.949,23.1509,0.216545,0,2.60049e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,743458,0,23.1509,23.1509,23.949,23.1509,0.124262,0,1.49228e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,292579,0,23.1509,23.1509,23.949,23.1509,0.046027,0,552748,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.41129e+06,0,23.151,23.151,23.949,23.151,0.277571,0,3.33276e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.23978e+06,0,23.151,23.151,23.949,23.151,0.668534,0,8.02712e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.51943e+06,0,23.1402,23.1402,23.949,23.1402,1.5181,0,1.85288e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.41779e+06,0,23.1509,23.1509,23.949,23.1509,1.40815,0,1.6911e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.68392e+06,0,23.1509,23.1509,23.949,23.1509,0.557322,0,6.693e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.14924e+06,0,23.1509,23.1509,23.949,23.1509,0.233576,0,2.80508e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.14599e+06,0,23.1509,23.1509,23.949,23.1509,0.221359,0,2.65827e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,690460,0,23.1509,23.1509,23.949,23.1509,0.131684,0,1.58144e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38549e+06,0,23.1517,23.1517,23.949,23.1517,0.264342,0,3.17145e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,367167,0,23.1517,23.1517,23.949,23.1517,0.0612181,0,734471,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152208,0,23.1514,23.1514,23.949,23.1514,0.0150452,0,180574,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.00195e+06,0,23.1516,23.1516,23.949,23.1516,0.184107,0,2.2089e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.07917e+06,0,23.1511,23.1511,23.949,23.1511,0.412956,0,4.95833e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.29002e+06,0,23.1404,23.1404,23.949,23.1404,1.39924,0,1.70727e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.66635e+06,0,23.1509,23.1509,23.949,23.1509,0.996605,0,1.19689e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.47562e+06,0,23.1509,23.1509,23.949,23.1509,0.294278,0,3.53415e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,808614,0,23.1509,23.1509,23.949,23.1509,0.157622,0,1.89298e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,474555,0,23.1509,23.1509,23.949,23.1509,0.0844733,0,1.0145e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227640,0,23.1509,23.1509,23.949,23.1509,0.0311858,0,374535,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,362843,0,23.1508,23.1508,23.949,23.1508,0.0603232,0,724477,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,130402,23.3205,23.3205,23.6829,23.3205,0.0198723,0,169784,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,247228,23.9374,23.9374,24.0148,23.8702,0.0127725,0.0139517,44647.8,42329.5
03/08/2009 17:00,3,8,0,17,0,10,30,0,77002.8,24.2793,24.2793,24.2793,23.949,0,0.0056506,0,28143.3
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,24.315,24.315,24.315,24.315,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,368619,0,24.0015,24.0015,24.065,23.8855,0.0364301,0.030447,68294.6,85079.3
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,23.6942,23.6942,23.6942,23.6942,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.74776e+06,0,23.1683,23.1683,23.949,23.1683,0.808755,0,9.12313e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.55969e+06,0,23.1509,23.1509,23.949,23.1509,0.526272,0,6.32006e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,309324,0,23.1509,23.1509,23.949,23.1509,0.0489817,0,588221,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68153.7,0,23.1509,23.1509,23.683,23.1509,0.00877796,0,105407,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,23.151,23.151,23.151,23.151,0,0,0,0
