Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.12341e+06,0,23.1424,23.1424,23.949,23.1424,0.434368,0,5.27004e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.28462e+06,0,23.1505,23.1505,23.949,23.1505,0.242433,0,2.91304e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.53634e+06,0,23.1387,23.1387,23.8645,23.1387,1.57247,0,1.92421e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.31026e+06,0,23.1509,23.1509,23.949,23.1509,1.86538,0,2.24018e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.47119e+06,0,23.1509,23.1509,23.949,23.1509,1.18332,0,1.42106e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.67838e+06,0,23.1509,23.1509,23.949,23.1509,0.767913,0,9.22196e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.84429e+06,0,23.1509,23.1509,23.949,23.1509,0.579184,0,6.95548e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.55618e+06,0,23.1509,23.1509,23.949,23.1509,0.3018,0,3.62437e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.68762e+06,0,23.1509,23.1509,23.949,23.1509,0.325176,0,3.90515e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,630467,0,23.1509,23.1509,23.949,23.1509,0.109889,0,1.31971e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,504317,0,23.1509,23.1509,23.949,23.1509,0.0826059,0,992059,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112084,0,23.1509,23.1509,23.949,23.1509,0.00732243,0,87939.3,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41208.4,0,23.1509,23.1509,23.949,23.1509,0.00085486,0,10266.5,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.65494e+06,0,23.1513,23.1513,23.949,23.1513,0.323064,0,3.87786e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.81611e+06,0,23.1509,23.1509,23.949,23.1509,0.570872,0,6.85527e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.25533e+06,0,23.14,23.14,23.949,23.14,1.40435,0,1.71476e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.38129e+06,0,23.1509,23.1509,23.949,23.1509,1.16121,0,1.39455e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.62035e+06,0,23.1509,23.1509,23.949,23.1509,0.538945,0,6.47233e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.19279e+06,0,23.1509,23.1509,23.949,23.1509,0.222298,0,2.66965e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,506883,0,23.1509,23.1509,23.949,23.1509,0.0914902,0,1.09874e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,292373,0,23.1509,23.1509,23.949,23.1509,0.0450843,0,541437,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,510326,0,23.1509,23.1509,23.949,23.1509,0.086053,0,1.03343e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124181,0,23.151,23.151,23.683,23.151,0.0181231,0,217597,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,607303,0,23.1512,23.1512,23.949,23.1512,0.114414,0,1.37345e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.50823e+06,0,23.1406,23.1406,23.949,23.1406,1.23882,0,1.51035e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.83383e+06,0,23.1509,23.1509,23.949,23.1509,0.805012,0,9.66768e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.12026e+06,0,23.1509,23.1509,23.949,23.1509,0.216072,0,2.59487e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,600356,0,23.1509,23.1509,23.949,23.1509,0.11202,0,1.34529e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,277287,0,23.1509,23.1509,23.949,23.1509,0.0418959,0,503143,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61139.1,0,23.1509,23.1509,23.949,23.1509,0.00439237,0,52749.8,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168533,0,23.1509,23.1509,23.949,23.1509,0.0252061,0,302712,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,90717.6,23.2294,23.2294,23.5499,23.2294,0.0135082,0,130310,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,89958.1,23.5504,23.5504,23.785,23.5504,0.0116707,0,65724.8,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,23.6875,23.6875,23.6875,23.6875,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,23.6875,23.6875,23.6875,23.6875,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,329453,0,23.5593,23.5593,23.949,23.5593,0.0583122,0,356207,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.73466e+06,0,23.151,23.151,23.949,23.151,1.04609,0,1.23713e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.85436e+06,0,23.1509,23.1509,23.949,23.1509,0.586526,0,7.04385e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,629750,0,23.1509,23.1509,23.949,23.1509,0.118512,0,1.42326e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,243687,0,23.1509,23.1509,23.949,23.1509,0.0346816,0,416507,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,664385,24.1593,24.1593,24.7213,23.4561,0.0808591,0.0465252,656873,705877
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,953331,25.2076,25.2076,25.2076,23.949,0,0.189204,0,3.58881e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,921031,25.3369,25.3369,25.3369,23.949,0,0.182543,0,3.81142e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,444680,25.3342,25.3342,25.3342,23.949,0,0.0812823,0,1.69394e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,25.3335,25.3335,25.3335,25.3335,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126408,0,25.1599,25.1599,25.1599,24.4105,0,0.021293,0,365274
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.49819e+06,0,23.2883,23.2883,23.949,23.2883,0.530781,0,4.197e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.92261e+06,0,23.1516,23.1516,23.949,23.1516,0.384137,0,4.60896e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133196,0,23.1509,23.1509,23.949,23.1509,0.0198224,0,238040,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,100277,23.2707,23.2707,23.7495,23.2707,0.0130093,0,126888,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,634266,24.2978,24.2978,24.6865,23.4854,0.075369,0.0459321,406917,754030
03/17/2009 15:00,3,17,2,15,0,15,24,0,970177,25.1682,25.1682,25.1682,23.949,0,0.193421,0,3.55421e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,918256,25.2992,25.2992,25.2992,23.949,0,0.182301,0,3.70314e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,987597,25.3047,25.3047,25.3047,23.949,0,0.19096,0,3.895e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,25.3055,25.3055,25.3055,25.3055,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.35286e+06,0,23.189,23.189,23.949,23.189,1.42539,0,1.45496e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.64e+06,0,23.1509,23.1509,23.949,23.1509,0.990145,0,1.18908e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.48095e+06,0,23.1509,23.1509,23.949,23.1509,0.294773,0,3.5399e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,532882,0,23.1509,23.1509,23.949,23.1509,0.0971491,0,1.16665e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,285153,0,23.1509,23.1509,23.949,23.1509,0.0435325,0,522780,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58383.8,0,23.1509,23.1509,23.7495,23.1509,0.0059711,0,71707,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,220070,23.4852,23.4852,23.949,23.4852,0.0350265,0,224750,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,327666,24.2262,24.2262,24.2262,23.949,0,0.057139,0,243080
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,138794,24.6145,24.6145,24.6145,23.949,0,0.018288,0,183647
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,24.6858,24.6858,24.6858,24.6858,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110035,0,24.5793,24.5793,24.5793,24.1946,0,0.0177821,0,158198
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,24.4044,24.4044,24.4044,24.4044,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.20618e+06,0,23.2131,23.2131,23.819,23.2131,0.688866,0,6.73135e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.70327e+06,0,23.1509,23.1509,23.949,23.1509,0.345101,0,4.14422e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,185261,0,23.1509,23.1509,23.949,23.1509,0.0310398,0,372771,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,138538,23.3362,23.3362,23.683,23.3362,0.0215896,0,179455,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,986557,24.6393,24.6393,24.6393,23.949,0,0.196922,0,2.05774e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.17065e+06,25.2586,25.2586,25.2586,23.949,0,0.237282,0,4.67591e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.11789e+06,25.3163,25.3163,25.3163,23.949,0,0.225659,0,4.64201e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.04151e+06,25.3207,25.3207,25.3207,23.949,0,0.202516,0,4.17943e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,33244.9,25.3221,25.3221,25.3221,24.6355,0,0.00233083,0,48151.8
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,25.3223,25.3223,25.3223,25.3223,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.97063e+06,0,23.3175,23.3175,23.949,23.3175,0.630043,0,4.77632e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03432e+06,0,23.1514,23.1514,23.949,23.1514,0.188548,0,2.26279e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20388.9,0,23.151,23.151,23.417,23.151,0.00146344,0,17571.9,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.05619e+06,0,23.1414,23.1414,23.949,23.1414,0.651977,0,7.92578e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.69399e+06,0,23.1508,23.1508,23.949,23.1508,0.331959,0,3.98709e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.75561e+06,0,23.1437,23.1437,23.949,23.1437,0.811317,0,9.83962e+06,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.58267e+06,0,23.1509,23.1509,23.949,23.1509,0.307509,0,3.69302e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,763441,24.2594,24.2594,24.7639,23.4276,0.0984401,0.0506057,683467,953308
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,992213,25.2054,25.2054,25.2054,23.949,0,0.19846,0,3.75501e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.21182e+06,25.2869,25.2869,25.2869,23.949,0,0.238549,0,4.80122e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.08903e+06,25.2856,25.2856,25.2856,23.949,0,0.207096,0,4.16426e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.67372e+06,0,23.182,23.182,23.8566,23.182,1.55151,0,1.6119e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.93312e+06,0,23.1509,23.1509,23.949,23.1509,1.29372,0,1.55363e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.38746e+06,0,23.1509,23.1509,23.949,23.1509,0.489474,0,5.87796e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.2371e+06,0,23.1509,23.1509,23.949,23.1509,0.253359,0,3.04251e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,905664,0,23.1509,23.1509,23.949,23.1509,0.179212,0,2.15212e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,625197,0,23.1509,23.1509,23.949,23.1509,0.117399,0,1.40984e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,688144,0,23.1509,23.1509,23.949,23.1509,0.131244,0,1.57613e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77224.6,0,23.1509,23.1509,23.949,23.1509,0.00782723,0,93998.9,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145428,0,23.151,23.151,23.683,23.151,0.0254369,0,305437,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,518967,0,23.1511,23.1511,23.949,23.1511,0.0983812,0,1.18123e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,23.151,23.151,23.151,23.151,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.48815e+06,0,23.1411,23.1411,23.949,23.1411,1.2276,0,1.49572e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.73772e+06,0,23.1509,23.1509,23.949,23.1509,0.56719,0,6.81151e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,703497,0,23.1509,23.1509,23.949,23.1509,0.134722,0,1.61789e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244485,0,23.1509,23.1509,23.949,23.1509,0.034871,0,418769,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62441.5,0,23.1509,23.1509,23.949,23.1509,0.00467004,0,56083,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,144607,23.3385,23.3385,23.683,23.3385,0.0229045,0,187308,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,23.6394,23.6394,23.6394,23.6394,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,23.6394,23.6394,23.6394,23.6394,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,23.6394,23.6394,23.6394,23.6394,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,23.6394,23.6394,23.6394,23.6394,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,181817,0,23.5763,23.5763,23.8458,23.5763,0.033371,0,196659,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,23.485,23.485,23.485,23.485,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.98557e+06,0,23.1575,23.1575,23.949,23.1575,0.865286,0,1.00855e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.2086e+06,0,23.1506,23.1506,23.949,23.1506,0.459381,0,5.51865e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,233221,0,23.1509,23.1509,23.949,23.1509,0.0323769,0,388840,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20657,23.1661,23.1661,23.3606,23.1661,0.00173626,0,20318.8,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,323503,23.6795,23.6795,24.2619,23.6138,0.0476694,0.00895751,327264,26569.5
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,529119,24.6093,24.6093,24.6093,23.949,0,0.0995213,0,1.00098e+06
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,927442,25.1177,25.1177,25.1177,23.949,0,0.184939,0,3.25276e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,973780,25.2453,25.2453,25.2453,23.949,0,0.194914,0,3.80145e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,922414,25.2627,25.2627,25.2627,23.949,0,0.177569,0,3.50992e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,25.2635,25.2635,25.2635,25.2635,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.3969e+06,0,23.3953,23.3953,23.949,23.3953,0.49479,0,3.20839e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.19331e+06,0,23.1531,23.1531,23.949,23.1531,0.232529,0,2.78437e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,93473.4,23.2804,23.2804,23.7496,23.2804,0.0131213,0,128179,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,240305,23.7261,23.7261,23.9799,23.7101,0.0315485,0.00363235,110409,4368.22
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,764402,24.6757,24.6757,24.6757,23.949,0,0.14939,0,1.64954e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.14682e+06,25.2027,25.2027,25.2027,23.949,0,0.232655,0,4.389e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.76035e+06,25.2797,25.2797,25.2797,23.949,0,0.371391,0,7.4354e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.8667e+06,25.288,25.288,25.288,23.949,0,0.395953,0,7.97657e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.30837e+06,25.2926,25.2926,25.2926,23.949,0,0.473803,0,9.57828e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.51765e+06,25.3005,25.3005,25.3005,23.949,0,0.507674,0,1.03222e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.12508e+06,25.303,25.303,25.303,23.949,0,0.214129,0,4.36183e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,25.3029,25.3029,25.3029,25.3029,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.59626e+06,0,23.6202,23.6202,24.0269,23.5422,0.173351,0.140767,1.5211e+06,660116
03/31/2009 08:00,3,31,2,8,0,7.8,53,241602,0,23.2041,23.2041,23.949,23.2041,0.0432848,0,484667,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,165500,23.4277,23.4277,23.7977,23.4277,0.0276146,0,194764,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,546512,24.3463,24.3463,24.4139,23.526,0.0630005,0.0429683,62100.6,682542
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.34714e+06,25.0939,25.0939,25.0939,23.949,0,0.263678,0,4.57748e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.7114e+06,25.2467,25.2467,25.2467,23.949,0,0.345359,0,6.74317e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.64293e+06,25.2601,25.2601,25.2601,23.949,0,0.344932,0,6.80384e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.35122e+06,25.2643,25.2643,25.2643,23.949,0,0.491037,0,9.71718e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.91326e+06,25.281,25.281,25.281,23.949,0,0.595029,0,1.19357e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.27688e+06,25.3233,25.3233,25.3233,23.949,0,0.875993,0,1.81113e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.10546e+06,25.3519,25.3519,25.3519,23.949,0,0.832384,0,1.75687e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,543870,25.3294,25.3294,25.3294,23.949,0,0.0848555,0,1.76228e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
