Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,25.3107,25.3107,25.3107,25.3107,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,690860,0,24.1702,24.1702,24.2284,23.8908,0.0247798,0.0887166,43434.2,745952
04/03/2009 08:00,4,3,5,8,0,8.9,89,60640.3,0,23.7266,23.7266,23.949,23.7266,0.00428555,0,14339.4,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,23.7127,23.7127,23.7127,23.7127,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.88471e+06,0,23.2358,23.2358,23.949,23.2358,0.378008,0,3.84522e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,754416,0,23.1538,23.1538,23.949,23.1538,0.134718,0,1.61197e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,23.1521,23.1521,23.1521,23.1521,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,82897,23.2597,23.2597,23.7498,23.2597,0.0109196,0,110166,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,23.4001,23.4001,23.4001,23.4001,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,23.4001,23.4001,23.4001,23.4001,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,23.4001,23.4001,23.4001,23.4001,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,23.4001,23.4001,23.4001,23.4001,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,218608,23.5702,23.5702,23.949,23.5702,0.034822,0,112580,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,24.0268,24.0268,24.0268,24.0268,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.73429e+06,0,23.2942,23.2942,23.949,23.2942,0.348351,0,3.08555e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,787488,0,23.1579,23.1579,23.949,23.1579,0.142012,0,1.69046e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,23.1537,23.1537,23.1537,23.1537,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,84308.2,23.2642,23.2642,23.7502,23.2642,0.0112343,0,112750,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,23.4053,23.4053,23.4053,23.4053,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,23.4053,23.4053,23.4053,23.4053,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,104046,23.5156,23.5156,23.8131,23.5156,0.0137048,0,82959.3,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,532507,24.3174,24.3174,24.3647,23.5576,0.0638034,0.0359884,43243,602336
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.05761e+06,25.1286,25.1286,25.1286,23.949,0,0.212328,0,3.77324e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,2.06489e+06,25.3295,25.3295,25.3295,23.949,0,0.393764,0,8.17795e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.39163e+06,25.3829,25.3829,25.3829,23.949,0,0.458177,0,9.88707e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,239301,25.3828,25.3828,25.3828,23.949,0,0.0399274,0,861245
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,25.3726,25.3726,25.3726,25.3726,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,106947,0,25.2014,25.2014,25.2014,23.949,0,0.014244,0,268384
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,25.0393,25.0393,25.0393,25.0393,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,25.0393,25.0393,25.0393,25.0393,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,359747,25.0859,25.0859,25.0859,24.2216,0,0.0689641,0,1.18845e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,926966,25.1883,25.1883,25.1883,23.949,0,0.176625,0,3.30102e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.48346e+06,25.2427,25.2427,25.2427,23.949,0,0.293934,0,5.72105e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.30276e+06,25.2588,25.2588,25.2588,23.949,0,0.256932,0,5.06302e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.2951e+06,25.3372,25.3372,25.3372,23.949,0,0.656592,0,1.37211e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.54845e+06,25.345,25.345,25.345,23.949,0,0.92233,0,1.93719e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.62199e+06,25.3386,25.3386,25.3386,23.949,0,1.15507,0,2.41485e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.67671e+06,25.3386,25.3386,25.3386,23.949,0,1.16441,0,2.43439e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.79188e+06,25.3172,25.3172,25.3172,23.949,0,0.334873,0,6.8933e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,25.31,25.31,25.31,25.31,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,427595,25.3387,25.3387,25.3387,24.4934,0,0.0776277,0,1.63739e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,551673,25.4025,25.4025,25.4025,23.949,0,0.103851,0,2.2709e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,632990,25.4281,25.4281,25.4281,23.949,0,0.120971,0,2.69288e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,864736,25.4391,25.4391,25.4391,23.949,0,0.170285,0,3.81733e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,254734,25.4408,25.4408,25.4408,23.949,0,0.0423657,0,950847
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.06861e+06,25.4408,25.4408,25.4408,23.949,0,0.21453,0,4.81495e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.16004e+06,25.4389,25.4389,25.4389,23.949,0,0.234658,0,5.25989e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.20404e+06,25.4327,25.4327,25.4327,23.949,0,0.244504,0,5.45793e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.3462e+06,25.4208,25.4208,25.4208,23.949,0,0.265199,0,5.87217e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,25.417,25.417,25.417,25.417,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.22108e+06,0,23.2234,23.2234,23.8354,23.2234,0.932164,0,8.36541e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.62946e+06,0,23.1507,23.1507,23.949,23.1507,0.544206,0,6.53721e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,222048,0,23.1509,23.1509,23.949,23.1509,0.038997,0,468326,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,190341,23.4001,23.4001,23.683,23.4001,0.0325388,0,225987,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,418934,24.2592,24.2592,24.2592,23.949,0,0.0765407,0,359494
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,780427,24.914,24.914,24.914,23.949,0,0.14236,0,2.10797e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.12197e+06,25.2058,25.2058,25.2058,23.949,0,0.215091,0,4.06679e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,415303,25.2505,25.2505,25.2505,23.949,0,0.0768154,0,1.5041e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,25.2546,25.2546,25.2546,25.2546,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.10758e+06,0,23.7507,23.7507,24.0437,23.656,0.0760935,0.135962,556032,581296
04/11/2009 08:00,4,11,6,8,0,10,46,102189,0,23.3295,23.3295,23.8466,23.3295,0.0146425,0,135999,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,198644,23.5892,23.5892,23.8226,23.5892,0.0345433,0,159038,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,574125,24.4945,24.4945,24.4945,23.949,0,0.11188,0,912869
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,569035,25.0255,25.0255,25.0255,23.949,0,0.106263,0,1.72232e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,888571,25.2048,25.2048,25.2048,23.949,0,0.165709,0,3.13681e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,919026,25.2603,25.2603,25.2603,23.949,0,0.174162,0,3.43609e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.85252e+06,25.2812,25.2812,25.2812,23.949,0,0.37066,0,7.43688e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,3.05603e+06,25.3327,25.3327,25.3327,23.949,0,0.604904,0,1.25928e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.33416e+06,25.3546,25.3546,25.3546,23.949,0,0.880475,0,1.86195e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.86405e+06,25.3691,25.3691,25.3691,23.949,0,0.985921,0,2.10645e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,704777,25.3433,25.3433,25.3433,23.949,0,0.117073,0,2.4557e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,25.3259,25.3259,25.3259,25.3259,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,111455,25.3206,25.3206,25.3206,24.408,0,0.0175064,0,360563
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,908319,25.2869,25.2869,25.2869,23.949,0,0.177938,0,3.57734e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.38428e+06,25.2691,25.2691,25.2691,23.949,0,0.27829,0,5.52479e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.74715e+06,25.3161,25.3161,25.3161,23.949,0,0.550807,0,1.13398e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.61694e+06,25.3513,25.3513,25.3513,23.949,0,0.729714,0,1.53953e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,3.00519e+06,25.3327,25.3327,25.3327,23.949,0,0.599798,0,1.24868e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.75725e+06,25.35,25.35,25.35,23.949,0,1.1921,0,2.51261e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.84152e+06,25.346,25.346,25.346,23.949,0,1.4295,0,3.00446e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.59708e+06,25.3422,25.3422,25.3422,23.949,0,1.59766,0,3.34864e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,8.08795e+06,25.3344,25.3344,25.3344,23.949,0,1.71018,0,3.56441e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.18486e+06,25.3189,25.3189,25.3189,23.949,0,0.838752,0,1.72864e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.63088e+06,25.292,25.292,25.292,23.949,0,0.520341,0,1.05017e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.68972e+06,25.294,25.294,25.294,23.949,0,0.732971,0,1.48316e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.10417e+06,25.2995,25.2995,25.2995,23.949,0,1.0411,0,2.11532e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.57692e+06,25.3051,25.3051,25.3051,23.949,0,1.1447,0,2.33546e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.5413e+06,25.3044,25.3044,25.3044,23.949,0,0.91376,0,1.86322e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.72525e+06,25.3064,25.3064,25.3064,23.949,0,1.4071,0,2.87349e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.37743e+06,25.3074,25.3074,25.3074,23.949,0,1.55173,0,3.17111e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.92989e+06,25.3079,25.3079,25.3079,23.949,0,1.67514,0,3.42476e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.40904e+06,25.3073,25.3073,25.3073,23.949,0,1.78662,0,3.65102e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.19207e+06,25.3038,25.3038,25.3038,23.949,0,0.834927,0,1.70178e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,25.3028,25.3028,25.3028,25.3028,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,291679,25.2818,25.2818,25.2818,24.4003,0,0.0554065,0,1.10555e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.73178e+06,25.2536,25.2536,25.2536,23.949,0,0.744305,0,1.4612e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.89836e+06,25.2588,25.2588,25.2588,23.949,0,0.998081,0,1.9667e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.65441e+06,25.2687,25.2687,25.2687,23.949,0,1.16358,0,2.31023e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.93167e+06,25.2773,25.2773,25.2773,23.949,0,1.22527,0,2.44847e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,5.06753e+06,25.2777,25.2777,25.2777,23.949,0,1.03144,0,2.06187e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.53051e+06,25.2814,25.2814,25.2814,23.949,0,1.35945,0,2.72498e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.70367e+06,25.2871,25.2871,25.2871,23.949,0,1.39623,0,2.81086e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,7.18099e+06,25.291,25.291,25.291,23.949,0,1.50316,0,3.03491e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.34462e+06,25.2954,25.2954,25.2954,23.949,0,1.53934,0,3.11801e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.48871e+06,25.2962,25.2962,25.2962,23.949,0,0.682313,0,1.38296e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,25.2956,25.2956,25.2956,25.2956,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,453373,25.2937,25.2937,25.2937,24.2857,0,0.072958,0,1.47497e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.50473e+06,25.2751,25.2751,25.2751,23.949,0,0.27622,0,5.51065e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.94738e+06,25.2991,25.2991,25.2991,23.949,0,0.573688,0,1.16551e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.87811e+06,25.3204,25.3204,25.3204,23.949,0,0.769369,0,1.58743e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.70184e+06,25.3226,25.3226,25.3226,23.949,0,0.515606,0,1.06551e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.71654e+06,25.3292,25.3292,25.3292,23.949,0,0.949626,0,1.9718e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.56914e+06,25.3328,25.3328,25.3328,23.949,0,0.91761,0,1.91035e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.81605e+06,25.3338,25.3338,25.3338,23.949,0,0.971598,0,2.02415e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.70946e+06,25.3354,25.3354,25.3354,23.949,0,0.94888,0,1.97912e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,766911,25.3387,25.3387,25.3387,23.949,0,0.120324,0,2.51566e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,25.3407,25.3407,25.3407,25.3407,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,987209,25.2975,25.2975,25.2975,23.949,0,0.19297,0,3.90783e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.19525e+06,25.2706,25.2706,25.2706,23.949,0,0.235207,0,4.67561e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.19827e+06,25.2933,25.2933,25.2933,23.949,0,0.43201,0,8.73944e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.72676e+06,25.3149,25.3149,25.3149,23.949,0,0.546145,0,1.12231e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.21964e+06,25.3094,25.3094,25.3094,23.949,0,0.438824,0,8.98108e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.16312e+06,25.3196,25.3196,25.3196,23.949,0,0.840347,0,1.73289e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.13534e+06,25.3213,25.3213,25.3213,23.949,0,1.04932,0,2.16636e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.77414e+06,25.3232,25.3232,25.3232,23.949,0,1.18655,0,2.45308e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,6.24863e+06,25.3234,25.3234,25.3234,23.949,0,1.29202,0,2.67147e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.05353e+06,25.3186,25.3186,25.3186,23.949,0,0.386104,0,7.95568e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,25.3164,25.3164,25.3164,25.3164,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,444861,25.3276,25.3276,25.3276,24.496,0,0.0775245,0,1.61379e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,764785,25.3197,25.3197,25.3197,23.949,0,0.143906,0,2.96339e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.61339e+06,25.3205,25.3205,25.3205,23.949,0,0.300257,0,6.19623e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.30275e+06,25.3344,25.3344,25.3344,23.949,0,0.436537,0,9.09888e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.4775e+06,25.3347,25.3347,25.3347,23.949,0,0.267782,0,5.58242e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.24789e+06,25.336,25.336,25.336,23.949,0,0.633802,0,1.32256e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.28184e+06,25.3402,25.3402,25.3402,23.949,0,0.642268,0,1.34428e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.69466e+06,25.3399,25.3399,25.3399,23.949,0,0.730029,0,1.52767e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.96396e+06,25.3419,25.3419,25.3419,23.949,0,0.787401,0,1.65006e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,350068,25.3468,25.3468,25.3468,23.949,0,0.0539569,0,1.13472e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,25.3507,25.3507,25.3507,25.3507,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,112982,25.3537,25.3537,25.3537,24.5097,0,0.0173967,0,368009
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,25.3595,25.3595,25.3595,25.3595,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,159803,25.3668,25.3668,25.3668,23.949,0,0.0230827,0,492364
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,459836,25.3971,25.3971,25.3971,23.949,0,0.0846542,0,1.84449e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,25.414,25.414,25.414,25.414,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.56388e+06,25.4177,25.4177,25.4177,23.949,0,0.284852,0,6.29306e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.21132e+06,25.3987,25.3987,25.3987,23.949,0,0.625168,0,1.36333e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.74681e+06,25.4016,25.4016,25.4016,23.949,0,0.527634,0,1.15309e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.52549e+06,25.4048,25.4048,25.4048,23.949,0,0.483276,0,1.05848e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,25.4046,25.4046,25.4046,25.4046,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,591780,25.3706,25.3706,25.3706,24.2401,0,0.117699,0,2.50803e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,306994,25.3362,25.3362,25.3362,23.949,0,0.0549243,0,1.14608e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,80545.9,25.3325,25.3325,25.3325,23.949,0,0.00837772,0,174376
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,334673,25.3625,25.3625,25.3625,23.949,0,0.0505277,0,1.07452e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,25.3874,25.3874,25.3874,25.3874,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.26226e+06,25.4145,25.4145,25.4145,23.949,0,0.440822,0,9.72693e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.75545e+06,25.4082,25.4082,25.4082,23.949,0,0.755998,0,1.6596e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.88498e+06,25.4011,25.4011,25.4011,23.949,0,0.989211,0,2.16114e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.49338e+06,25.3904,25.3904,25.3904,23.949,0,1.12477,0,2.4391e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.44796e+06,25.358,25.358,25.358,23.949,0,0.289735,0,6.1421e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,25.3448,25.3448,25.3448,25.3448,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,554385,0,24.3987,24.3987,24.3987,23.949,0,0.0882182,0,775598
04/24/2009 08:00,4,24,5,8,0,7.8,74,10523.5,0,23.9481,23.9481,23.9481,23.9481,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,114029,24.0413,24.0413,24.0413,23.9484,0,0.0186824,0,34703.6
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,286522,24.416,24.416,24.416,23.949,0,0.0511679,0,376048
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,24.6438,24.6438,24.6438,24.6438,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,19835.6,24.6446,24.6446,24.6446,24.4122,0,0.00073646,0,7726.39
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,93094.5,24.6774,24.6774,24.6774,23.949,0,0.0090318,0,99263.2
04/24/2009 14:00,4,24,5,14,0,15,38,0,720722,24.9693,24.9693,24.9693,23.949,0,0.130721,0,2.03003e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,854828,25.2194,25.2194,25.2194,23.949,0,0.149122,0,2.85006e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,806227,25.293,25.293,25.293,23.949,0,0.137698,0,2.80416e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,1.04954e+06,25.4088,25.4088,25.4088,23.949,0,0.188217,0,4.1346e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,25.4373,25.4373,25.4373,25.4373,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.19521e+06,0,23.7964,23.7964,24.0884,23.6569,0.106473,0.126585,768413,796547
04/25/2009 08:00,4,25,6,8,0,3.9,73,91622.5,0,23.3026,23.3026,23.8414,23.3026,0.00913376,0,88359,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,429324,23.8998,23.8998,23.97,23.7487,0.0305763,0.0525803,161362,207869
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,669144,24.8496,24.8496,24.8496,23.949,0,0.13222,0,1.79843e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,409171,25.137,25.137,25.137,23.949,0,0.0765596,0,1.36891e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,298214,25.2051,25.2051,25.2051,23.949,0,0.0498751,0,942738
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,284331,25.2369,25.2369,25.2369,23.949,0,0.0482013,0,934252
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.78812e+06,25.308,25.308,25.308,23.949,0,0.349912,0,7.17728e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.35871e+06,25.3587,25.3587,25.3587,23.949,0,0.459386,0,9.74375e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.78351e+06,25.3766,25.3766,25.3766,23.949,0,0.759457,0,1.6311e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.22708e+06,25.3825,25.3825,25.3825,23.949,0,0.859475,0,1.85365e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.03627e+06,25.3426,25.3426,25.3426,23.949,0,0.210023,0,4.40388e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
