Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,25.3219,25.3219,25.3219,25.3219,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,830129,0,24,24,24.128,23.821,0.0568981,0.0930854,213180,751856
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,23.5411,23.5411,23.5411,23.5411,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,23.5411,23.5411,23.5411,23.5411,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,23.5411,23.5411,23.5411,23.5411,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,23.5411,23.5411,23.5411,23.5411,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,23.5411,23.5411,23.5411,23.5411,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,23.5411,23.5411,23.5411,23.5411,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.0578e+06,24.3863,24.3863,24.5382,23.2958,0.101198,0.0923216,129763,2.06283e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.40413e+06,25.3465,25.3465,25.3465,23.949,0,0.257723,0,5.45281e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.40793e+06,25.449,25.449,25.449,23.949,0,0.266793,0,6.02073e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.94494e+06,25.4363,25.4363,25.4363,23.949,0,0.370477,0,8.2912e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,25.4244,25.4244,25.4244,25.4244,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,212295,0,24.8924,24.8924,24.8924,24.3391,0,0.0319436,0,531854
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,24.7291,24.7291,24.7291,24.7291,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,24.7291,24.7291,24.7291,24.7291,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,265596,24.8339,24.8339,24.8339,24.144,0,0.0487349,0,665212
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,432012,25.0672,25.0672,25.0672,23.949,0,0.0770829,0,1.30041e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,554556,25.2043,25.2043,25.2043,23.949,0,0.0956847,0,1.81308e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,665322,25.2754,25.2754,25.2754,23.949,0,0.127965,0,2.55374e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.33554e+06,25.3434,25.3434,25.3434,23.949,0,0.45701,0,9.63479e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.46905e+06,25.3838,25.3838,25.3838,23.949,0,0.682368,0,1.47294e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.51886e+06,25.3804,25.3804,25.3804,23.949,0,0.906912,0,1.953e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.73509e+06,25.3788,25.3788,25.3788,23.949,0,0.953744,0,2.05159e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,292249,25.3698,25.3698,25.3698,23.949,0,0.0326213,0,697280
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,25.3619,25.3619,25.3619,25.3619,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,188378,25.3724,25.3724,25.3724,24.6555,0,0.0338113,0,727244
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,925050,25.3268,25.3268,25.3268,23.949,0,0.176481,0,3.64186e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.72904e+06,25.3403,25.3403,25.3403,23.949,0,0.322854,0,6.766e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.14026e+06,25.3596,25.3596,25.3596,23.949,0,0.610941,0,1.29648e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.12435e+06,25.3497,25.3497,25.3497,23.949,0,0.394101,0,8.30452e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.06714e+06,25.3499,25.3499,25.3499,23.949,0,1.03468,0,2.1807e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.92778e+06,25.3457,25.3457,25.3457,23.949,0,1.22323,0,2.57043e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.99308e+06,25.3506,25.3506,25.3506,23.949,0,1.01373,0,2.13761e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.54206e+06,25.35,25.35,25.35,23.949,0,0.91492,0,1.92842e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.0414e+06,25.3371,25.3371,25.3371,23.949,0,0.376329,0,7.85932e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,25.3333,25.3333,25.3333,25.3333,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,320938,0,24.4806,24.4806,24.4806,24.1662,0,0.0559292,0,684768
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,24.3017,24.3017,24.3017,24.3017,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,468673,24.5713,24.5713,24.5713,24.0372,0,0.0928879,0,943576
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,769601,25.0144,25.0144,25.0144,23.949,0,0.154957,0,2.48555e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,613246,25.1427,25.1427,25.1427,23.949,0,0.120639,0,2.16611e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,554066,25.1798,25.1798,25.1798,23.949,0,0.0991386,0,1.83631e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,577207,25.2017,25.2017,25.2017,23.949,0,0.100814,0,1.89982e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.80564e+06,25.2604,25.2604,25.2604,23.949,0,0.345832,0,6.84663e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,3.01592e+06,25.3131,25.3131,25.3131,23.949,0,0.589628,0,1.21063e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.43789e+06,25.3324,25.3324,25.3324,23.949,0,0.892337,0,1.8572e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.463e+06,25.329,25.329,25.329,23.949,0,1.12097,0,2.32723e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.23684e+06,25.2891,25.2891,25.2891,23.949,0,0.435583,0,8.7817e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,25.2787,25.2787,25.2787,25.2787,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,235197,25.2685,25.2685,25.2685,24.3922,0,0.0433347,0,857971
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.57846e+06,25.2967,25.2967,25.2967,23.949,0,0.507762,0,1.03721e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.69575e+06,25.3124,25.3124,25.3124,23.949,0,0.738766,0,1.51512e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.73992e+06,25.3165,25.3165,25.3165,23.949,0,0.959507,0,1.97404e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.28871e+06,25.3214,25.3214,25.3214,23.949,0,1.0787,0,2.22722e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.55737e+06,25.3154,25.3154,25.3154,23.949,0,0.916552,0,1.88409e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.51304e+06,25.316,25.316,25.316,23.949,0,1.35373,0,2.784e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.28894e+06,25.3141,25.3141,25.3141,23.949,0,1.52707,0,3.13614e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.9778e+06,25.312,25.312,25.312,23.949,0,1.68414,0,3.45354e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.66688e+06,25.3079,25.3079,25.3079,23.949,0,1.84904,0,3.78029e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.87161e+06,25.3005,25.3005,25.3005,23.949,0,1.21673,0,2.474e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,25.2986,25.2986,25.2986,25.2986,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,312818,25.2848,25.2848,25.2848,23.949,0,0.0568211,0,1.13906e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.33291e+06,25.2517,25.2517,25.2517,23.949,0,0.259677,0,5.08813e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.521e+06,25.2769,25.2769,25.2769,23.949,0,1.14172,0,2.2811e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.19427e+06,25.2854,25.2854,25.2854,23.949,0,1.28959,0,2.59279e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.61769e+06,25.2896,25.2896,25.2896,23.949,0,1.3786,0,2.78058e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.97097e+06,25.2978,25.2978,25.2978,23.949,0,1.4557,0,2.95405e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,6.10021e+06,25.2976,25.2976,25.2976,23.949,0,1.25857,0,2.55362e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.79132e+06,25.2972,25.2972,25.2972,23.949,0,1.64539,0,3.33744e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.52425e+06,25.2981,25.2981,25.2981,23.949,0,1.81257,0,3.67901e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.37863e+06,25.2985,25.2985,25.2985,23.949,0,2.01256,0,4.08612e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.95945e+06,25.2964,25.2964,25.2964,23.949,0,2.15267,0,4.36373e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.54796e+06,25.2957,25.2957,25.2957,23.949,0,1.13205,0,2.29355e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,25.2938,25.2938,25.2938,25.2938,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,800920,25.2805,25.2805,25.2805,23.949,0,0.14853,0,2.97623e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.18516e+06,25.2597,25.2597,25.2597,23.949,0,0.42289,0,8.33721e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.27403e+06,25.2691,25.2691,25.2691,23.949,0,1.31028,0,2.60228e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.98787e+06,25.2775,25.2775,25.2775,23.949,0,1.47062,0,2.93929e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.59211e+06,25.2879,25.2879,25.2879,23.949,0,1.60119,0,3.22543e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.87001e+06,25.293,25.293,25.293,23.949,0,1.66271,0,3.36203e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.17935e+06,25.2923,25.2923,25.2923,23.949,0,1.50458,0,3.04056e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.72676e+06,25.292,25.292,25.292,23.949,0,1.86415,0,3.76644e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.59116e+06,25.2934,25.2934,25.2934,23.949,0,2.06483,0,4.17645e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.03993e+07,25.2947,25.2947,25.2947,23.949,0,2.25615,0,4.56753e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.08656e+07,25.2917,25.2917,25.2917,23.949,0,2.37208,0,4.79152e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.24499e+06,25.2897,25.2897,25.2897,23.949,0,1.7523,0,3.53447e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,25.2877,25.2877,25.2877,25.2877,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.02602e+06,25.2762,25.2762,25.2762,23.949,0,0.186613,0,3.7292e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.291e+06,25.2525,25.2525,25.2525,23.949,0,0.43901,0,8.60872e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,6.00429e+06,25.2598,25.2598,25.2598,23.949,0,1.25071,0,2.46648e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.89705e+06,25.2738,25.2738,25.2738,23.949,0,1.45003,0,2.89028e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.35141e+06,25.2863,25.2863,25.2863,23.949,0,1.54654,0,3.11166e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.65574e+06,25.2961,25.2961,25.2961,23.949,0,1.61333,0,3.26964e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,7.0117e+06,25.2963,25.2963,25.2963,23.949,0,1.46587,0,2.97125e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.61288e+06,25.2953,25.2953,25.2953,23.949,0,1.83743,0,3.72163e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.36365e+06,25.2956,25.2956,25.2956,23.949,0,2.01065,0,4.07345e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.00933e+07,25.2956,25.2956,25.2956,23.949,0,2.18266,0,4.42197e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.05726e+07,25.2932,25.2932,25.2932,23.949,0,2.30141,0,4.6542e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.8705e+06,25.2907,25.2907,25.2907,23.949,0,1.669,0,3.36889e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,25.2889,25.2889,25.2889,25.2889,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,789197,25.2236,25.2236,25.2236,23.949,0,0.142948,0,2.73901e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.04242e+06,25.1779,25.1779,25.1779,23.949,0,0.388484,0,7.18186e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.13914e+06,25.2042,25.2042,25.2042,23.949,0,1.28107,0,2.41907e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,6.01486e+06,25.2243,25.2243,25.2243,23.949,0,1.24584,0,2.39018e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.67073e+06,25.2351,25.2351,25.2351,23.949,0,1.39316,0,2.6956e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.76422e+06,25.2518,25.2518,25.2518,23.949,0,1.41196,0,2.76739e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.91777e+06,25.2573,25.2573,25.2573,23.949,0,1.22051,0,2.4023e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.3227e+06,25.2618,25.2618,25.2618,23.949,0,1.54038,0,3.04236e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.89301e+06,25.2693,25.2693,25.2693,23.949,0,1.66945,0,3.31608e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.41655e+06,25.2747,25.2747,25.2747,23.949,0,1.78978,0,3.56975e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.76516e+06,25.2811,25.2811,25.2811,23.949,0,1.87125,0,3.75015e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,6.08783e+06,25.282,25.282,25.282,23.949,0,1.25792,0,2.52261e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,25.2826,25.2826,25.2826,25.2826,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,277341,25.2736,25.2736,25.2736,24.3935,0,0.0456584,0,907857
05/09/2009 08:00,5,9,6,8,0,10,61,0,988013,25.2456,25.2456,25.2456,23.949,0,0.189917,0,3.70383e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.895e+06,25.2604,25.2604,25.2604,23.949,0,0.776804,0,1.53298e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.73283e+06,25.2685,25.2685,25.2685,23.949,0,0.960498,0,1.90669e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.27005e+06,25.2751,25.2751,25.2751,23.949,0,1.07717,0,2.14901e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.65165e+06,25.2874,25.2874,25.2874,23.949,0,1.15996,0,2.33577e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.94497e+06,25.2899,25.2899,25.2899,23.949,0,1.00263,0,2.02269e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.40611e+06,25.2905,25.2905,25.2905,23.949,0,1.32964,0,2.68357e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.77284e+06,25.2932,25.2932,25.2932,23.949,0,1.41082,0,2.85317e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.40601e+06,25.2955,25.2955,25.2955,23.949,0,1.55355,0,3.14706e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,7.0073e+06,25.2978,25.2978,25.2978,23.949,0,1.46353,0,2.96982e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.03409e+06,25.2982,25.2982,25.2982,23.949,0,0.799955,0,1.62376e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,25.2981,25.2981,25.2981,25.2981,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.26873e+06,25.2959,25.2959,25.2959,23.949,0,0.440965,0,8.9161e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.85291e+06,25.2986,25.2986,25.2986,23.949,0,0.550845,0,1.11856e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.41574e+06,25.3092,25.3092,25.3092,23.949,0,0.670236,0,1.37162e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.17797e+06,25.3199,25.3199,25.3199,23.949,0,0.620654,0,1.28004e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.60075e+06,25.3294,25.3294,25.3294,23.949,0,0.287581,0,5.97242e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.44455e+06,25.3297,25.3297,25.3297,23.949,0,0.677102,0,1.40649e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.68698e+06,25.3327,25.3327,25.3327,23.949,0,0.728676,0,1.51689e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.82316e+06,25.3371,25.3371,25.3371,23.949,0,0.757747,0,1.58243e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.81783e+06,25.3406,25.3406,25.3406,23.949,0,0.756708,0,1.58426e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,472003,25.3405,25.3405,25.3405,23.949,0,0.0878089,0,1.83829e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,25.3402,25.3402,25.3402,25.3402,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,113958,25.3417,25.3417,25.3417,24.5055,0,0.0176277,0,369488
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,98857.1,25.3462,25.3462,25.3462,23.949,0,0.0108047,0,227117
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,222047,25.3532,25.3532,25.3532,23.949,0,0.0358953,0,759075
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,490847,25.3729,25.3729,25.3729,23.949,0,0.0914061,0,1.95816e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,25.3827,25.3827,25.3827,25.3827,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.07142e+06,25.3865,25.3865,25.3865,23.949,0,0.206124,0,4.45714e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.27933e+06,25.3931,25.3931,25.3931,23.949,0,0.23663,0,5.14122e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.724e+06,25.3918,25.3918,25.3918,23.949,0,0.31547,0,6.84758e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.17386e+06,25.3767,25.3767,25.3767,23.949,0,0.620184,0,1.33212e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,215325,25.3703,25.3703,25.3703,23.949,0,0.0349596,0,747529
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,25.3663,25.3663,25.3663,25.3663,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,126839,25.372,25.372,25.372,24.3033,0,0.0187132,0,401102
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,481517,25.4041,25.4041,25.4041,23.949,0,0.0871342,0,1.90884e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,67931.6,25.4241,25.4241,25.4241,23.949,0,0.0044829,0,99491.6
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.2905e+06,25.4392,25.4392,25.4392,23.949,0,0.247091,0,5.53966e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.35406e+06,25.3996,25.3996,25.3996,23.949,0,0.46171,0,1.00774e+07
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.62479e+06,25.3704,25.3704,25.3704,23.949,0,0.717334,0,1.5339e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.68246e+06,25.3784,25.3784,25.3784,23.949,0,0.518643,0,1.11534e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.02778e+06,25.3513,25.3513,25.3513,23.949,0,0.195775,0,4.13014e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,25.3385,25.3385,25.3385,25.3385,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,140669,25.3221,25.3221,25.3221,24.2964,0,0.0229584,0,472874
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,542974,25.2543,25.2543,25.2543,23.949,0,0.0989801,0,1.94035e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,724863,25.2249,25.2249,25.2249,23.949,0,0.125998,0,2.42024e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.39838e+06,25.3006,25.3006,25.3006,23.949,0,0.251307,0,5.11015e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,512792,25.2963,25.2963,25.2963,23.949,0,0.0782743,0,1.58657e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,3.0143e+06,25.3497,25.3497,25.3497,23.949,0,0.583729,0,1.23013e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.12732e+06,25.3568,25.3568,25.3568,23.949,0,0.822783,0,1.7427e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.23473e+06,25.3549,25.3549,25.3549,23.949,0,0.846775,0,1.79109e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.11014e+06,25.3542,25.3542,25.3542,23.949,0,0.82102,0,1.73568e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,499393,25.3474,25.3474,25.3474,23.949,0,0.0754894,0,1.5881e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,25.343,25.343,25.343,25.343,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,871663,25.336,25.336,25.336,24.2278,0,0.169457,0,3.53055e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,992019,25.3265,25.3265,25.3265,23.949,0,0.191406,0,3.96551e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.60514e+06,25.368,25.368,25.368,23.949,0,0.303478,0,6.48222e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.62641e+06,25.3826,25.3826,25.3826,23.949,0,0.504837,0,1.08886e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.78716e+06,25.377,25.377,25.377,23.949,0,0.332683,0,7.14709e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.40375e+06,25.3716,25.3716,25.3716,23.949,0,0.884726,0,1.89349e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.22669e+06,25.3644,25.3644,25.3644,23.949,0,1.06241,0,2.26235e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,6.01548e+06,25.3579,25.3579,25.3579,23.949,0,1.23671,0,2.62141e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.67376e+06,25.3481,25.3481,25.3481,23.949,0,1.3895,0,2.92485e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.31256e+06,25.3324,25.3324,25.3324,23.949,0,0.657917,0,1.36927e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,25.3283,25.3283,25.3283,25.3283,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,138058,25.324,25.324,25.324,24.5007,0,0.0234918,0,485289
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,25.3166,25.3166,25.3166,25.3166,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.86937e+06,25.3217,25.3217,25.3217,23.949,0,0.360481,0,7.4555e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.35223e+06,25.3284,25.3284,25.3284,23.949,0,0.465067,0,9.65141e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.61567e+06,25.3377,25.3377,25.3377,23.949,0,0.712705,0,1.48908e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.46409e+06,25.345,25.345,25.345,23.949,0,0.89388,0,1.87731e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.64888e+06,25.3429,25.3429,25.3429,23.949,0,0.716061,0,1.50166e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.14778e+06,25.3422,25.3422,25.3422,23.949,0,1.04429,0,2.18893e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.82862e+06,25.3398,25.3398,25.3398,23.949,0,1.19471,0,2.49979e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.18507e+06,25.3358,25.3358,25.3358,23.949,0,1.27385,0,2.65765e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,6.09925e+06,25.3311,25.3311,25.3311,23.949,0,1.25502,0,2.60954e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.71339e+06,25.3261,25.3261,25.3261,23.949,0,0.516251,0,1.06957e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,25.3252,25.3252,25.3252,25.3252,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.53849e+06,25.3249,25.3249,25.3249,23.949,0,0.28456,0,5.89039e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.10341e+06,25.3276,25.3276,25.3276,23.949,0,0.392562,0,8.13675e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.64157e+06,25.3275,25.3275,25.3275,23.949,0,0.505306,0,1.04804e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.09771e+06,25.3362,25.3362,25.3362,23.949,0,0.602035,0,1.25641e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.9017e+06,25.3438,25.3438,25.3438,23.949,0,0.347872,0,7.29991e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.43747e+06,25.3473,25.3473,25.3473,23.949,0,0.674402,0,1.41873e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.59758e+06,25.3484,25.3484,25.3484,23.949,0,0.922648,0,1.94247e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.42541e+06,25.3493,25.3493,25.3493,23.949,0,0.885937,0,1.86641e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.12304e+06,25.3498,25.3498,25.3498,23.949,0,0.821403,0,1.731e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.24899e+06,25.3478,25.3478,25.3478,23.949,0,0.231751,0,4.87713e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,25.347,25.347,25.347,25.347,0,0,0,0
