Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,25.347,25.347,25.347,25.347,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,355540,25.3516,25.3516,25.3516,24.2985,0,0.0662223,0,1.39893e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,526663,25.3595,25.3595,25.3595,23.949,0,0.0935168,0,1.98451e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.10414e+06,25.3686,25.3686,25.3686,23.949,0,0.197776,0,4.22498e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.61884e+06,25.3792,25.3792,25.3792,23.949,0,0.496422,0,1.06821e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.90514e+06,25.3846,25.3846,25.3846,23.949,0,0.347392,0,7.50286e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.63213e+06,25.3833,25.3833,25.3833,23.949,0,0.928939,0,2.0045e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.64088e+06,25.3788,25.3788,25.3788,23.949,0,1.1493,0,2.47218e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.18123e+06,25.3714,25.3714,25.3714,23.949,0,1.27101,0,2.71996e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.87039e+06,25.3623,25.3623,25.3623,23.949,0,1.43094,0,3.04259e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.78087e+06,25.3537,25.3537,25.3537,23.949,0,0.320788,0,6.77903e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,25.3503,25.3503,25.3503,25.3503,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,114314,25.3421,25.3421,25.3421,24.5095,0,0.0186828,0,390759
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,719087,25.2873,25.2873,25.2873,23.949,0,0.1431,0,2.87845e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,607434,25.26,25.26,25.26,23.949,0,0.118786,0,2.34272e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,680677,25.2716,25.2716,25.2716,23.949,0,0.126626,0,2.52199e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.61165e+06,25.3142,25.3142,25.3142,23.949,0,0.291008,0,5.98313e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,1.00486e+06,25.3157,25.3157,25.3157,23.949,0,0.169789,0,3.49096e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.65894e+06,25.3409,25.3409,25.3409,23.949,0,0.720103,0,1.50792e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.24913e+06,25.3479,25.3479,25.3479,23.949,0,0.846803,0,1.78217e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.84721e+06,25.3513,25.3513,25.3513,23.949,0,0.761982,0,1.60753e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.378e+06,25.343,25.343,25.343,23.949,0,1.09514,0,2.29672e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,989887,25.3418,25.3418,25.3418,23.949,0,0.156988,0,3.28954e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,25.3415,25.3415,25.3415,25.3415,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,375630,25.3563,25.3563,25.3563,24.2971,0,0.0682015,0,1.45018e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,429515,25.375,25.375,25.375,24.4255,0,0.0764664,0,1.6393e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,955471,25.3859,25.3859,25.3859,23.949,0,0.17996,0,3.89098e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.96606e+06,25.3782,25.3782,25.3782,23.949,0,0.368849,0,7.92906e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.37559e+06,25.3651,25.3651,25.3651,23.949,0,0.256193,0,5.45798e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.84276e+06,25.3577,25.3577,25.3577,23.949,0,0.762783,0,1.61653e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.49922e+06,25.3559,25.3559,25.3559,23.949,0,0.903191,0,1.91176e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.47715e+06,25.3549,25.3549,25.3549,23.949,0,0.89964,0,1.90281e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.56395e+06,25.3516,25.3516,25.3516,23.949,0,0.918942,0,1.93912e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,610849,25.3589,25.3589,25.3589,23.949,0,0.0978024,0,2.07451e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,25.3639,25.3639,25.3639,25.3639,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,939030,25.334,25.334,25.334,23.949,0,0.18353,0,3.81703e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.07228e+06,25.3145,25.3145,25.3145,23.949,0,0.208253,0,4.2781e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.50728e+06,25.3456,25.3456,25.3456,23.949,0,0.291178,0,6.1198e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.13712e+06,25.38,25.38,25.38,23.949,0,0.416819,0,8.97374e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.67337e+06,25.3812,25.3812,25.3812,23.949,0,0.317714,0,6.84561e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.11268e+06,25.3822,25.3822,25.3822,23.949,0,0.821515,0,1.77137e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.14174e+06,25.3773,25.3773,25.3773,23.949,0,1.04206,0,2.23919e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.96356e+06,25.3703,25.3703,25.3703,23.949,0,1.22309,0,2.61541e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.76332e+06,25.362,25.362,25.362,23.949,0,1.40802,0,2.99325e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.39071e+06,25.3437,25.3437,25.3437,23.949,0,0.674714,0,1.41573e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,25.3393,25.3393,25.3393,25.3393,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,184374,25.3302,25.3302,25.3302,24.5051,0,0.0332299,0,688653
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,677401,25.2907,25.2907,25.2907,23.949,0,0.133903,0,2.70085e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.23607e+06,25.2976,25.2976,25.2976,23.949,0,0.453162,0,9.21521e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.82755e+06,25.3165,25.3165,25.3165,23.949,0,0.563266,0,1.1589e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.93734e+06,25.3306,25.3306,25.3306,23.949,0,0.784544,0,1.63082e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.56287e+06,25.3432,25.3432,25.3432,23.949,0,0.91608,0,1.92147e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.63378e+06,25.3422,25.3422,25.3422,23.949,0,0.714064,0,1.49675e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.71529e+06,25.3391,25.3391,25.3391,23.949,0,1.1712,0,2.44948e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.3564e+06,25.334,25.334,25.334,23.949,0,1.31251,0,2.73488e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.88699e+06,25.3302,25.3302,25.3302,23.949,0,1.43175,0,2.97518e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.5329e+06,25.3244,25.3244,25.3244,23.949,0,1.58456,0,3.27883e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.50365e+06,25.3145,25.3145,25.3145,23.949,0,0.914169,0,1.87802e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,25.3119,25.3119,25.3119,25.3119,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.35816e+06,25.3074,25.3074,25.3074,23.949,0,0.45396,0,9.26304e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.71585e+06,25.3088,25.3088,25.3088,23.949,0,0.522449,0,1.06866e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.48899e+06,25.31,25.31,25.31,23.949,0,0.685798,0,1.40439e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.14446e+06,25.3196,25.3196,25.3196,23.949,0,0.826173,0,1.70358e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.07328e+06,25.3258,25.3258,25.3258,23.949,0,0.593723,0,1.22981e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.55639e+06,25.3286,25.3286,25.3286,23.949,0,0.915147,0,1.89944e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.91398e+06,25.3309,25.3309,25.3309,23.949,0,0.993254,0,2.06501e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.19782e+06,25.3309,25.3309,25.3309,23.949,0,1.27672,0,2.65424e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.81641e+06,25.3299,25.3299,25.3299,23.949,0,1.19187,0,2.4762e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.98142e+06,25.3302,25.3302,25.3302,23.949,0,0.362335,0,7.52921e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,25.33,25.33,25.33,25.33,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,231374,0,24.8601,24.8601,24.8601,23.949,0,0.0343071,0,518612
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,24.6239,24.6239,24.6239,24.6239,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,363384,24.7745,24.7745,24.7745,24.0615,0,0.0688899,0,890987
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,411844,25.0421,25.0421,25.0421,23.949,0,0.0773977,0,1.2797e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,52113.7,25.1227,25.1227,25.1227,23.949,0,0.00266939,0,47142.5
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,70146.8,25.1296,25.1296,25.1296,23.949,0,0.00632126,0,112283
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,25.1349,25.1349,25.1349,25.1349,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,641792,25.2002,25.2002,25.2002,23.949,0,0.11028,0,2.11078e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.15881e+06,25.3264,25.3264,25.3264,23.949,0,0.20547,0,4.27515e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.57709e+06,25.3645,25.3645,25.3645,23.949,0,0.498954,0,1.06259e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.69074e+06,25.3766,25.3766,25.3766,23.949,0,0.515078,0,1.10632e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,675049,25.349,25.349,25.349,23.949,0,0.123046,0,2.59154e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,25.3317,25.3317,25.3317,25.3317,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,201334,25.3236,25.3236,25.3236,24.4099,0,0.0360864,0,744953
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.10565e+06,25.2965,25.2965,25.2965,23.949,0,0.221336,0,4.48621e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.21336e+06,25.2888,25.2888,25.2888,23.949,0,0.252349,0,5.08636e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.52335e+06,25.3286,25.3286,25.3286,23.949,0,0.299141,0,6.21645e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.1922e+06,25.3794,25.3794,25.3794,23.949,0,0.421755,0,9.07656e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.64974e+06,25.3759,25.3759,25.3759,23.949,0,0.312562,0,6.70977e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.30057e+06,25.3795,25.3795,25.3795,23.949,0,0.863098,0,1.85752e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.22771e+06,25.3696,25.3696,25.3696,23.949,0,1.06281,0,2.27152e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.98924e+06,25.3592,25.3592,25.3592,23.949,0,1.2302,0,2.61e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.92482e+06,25.3493,25.3493,25.3493,23.949,0,1.44482,0,3.04375e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.4515e+06,25.3328,25.3328,25.3328,23.949,0,0.683121,0,1.42217e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,25.3295,25.3295,25.3295,25.3295,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,150775,25.3252,25.3252,25.3252,24.2941,0,0.0248805,0,514535
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,716302,25.3014,25.3014,25.3014,23.949,0,0.142105,0,2.8903e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.76183e+06,25.3132,25.3132,25.3132,23.949,0,0.55647,0,1.14502e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.39152e+06,25.3277,25.3277,25.3277,23.949,0,0.677379,0,1.40504e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.27008e+06,25.3385,25.3385,25.3385,23.949,0,0.855852,0,1.78914e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.74464e+06,25.3488,25.3488,25.3488,23.949,0,0.95455,0,2.01027e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.7742e+06,25.3473,25.3473,25.3473,23.949,0,0.742864,0,1.56277e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.80997e+06,25.346,25.346,25.346,23.949,0,1.19072,0,2.50257e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.49936e+06,25.3424,25.3424,25.3424,23.949,0,1.34388,0,2.81722e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.99393e+06,25.3388,25.3388,25.3388,23.949,0,1.45495,0,3.04216e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.87333e+06,25.331,25.331,25.331,23.949,0,1.66058,0,3.45251e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.88276e+06,25.3212,25.3212,25.3212,23.949,0,0.996494,0,2.05724e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,25.3203,25.3203,25.3203,25.3203,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.7041e+06,25.2786,25.2786,25.2786,23.949,0,0.314728,0,6.30217e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.99085e+06,25.2561,25.2561,25.2561,23.949,0,0.58922,0,1.15869e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,7.09289e+06,25.2673,25.2673,25.2673,23.949,0,1.49802,0,2.97106e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,8.09632e+06,25.2744,25.2744,25.2744,23.949,0,1.72661,0,3.44298e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.58542e+06,25.2821,25.2821,25.2821,23.949,0,1.83284,0,3.67606e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.94324e+06,25.2878,25.2878,25.2878,23.949,0,1.91312,0,3.85323e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.36063e+06,25.2867,25.2867,25.2867,23.949,0,1.77623,0,3.57477e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.01276e+07,25.286,25.286,25.286,23.949,0,2.19536,0,4.41594e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.09765e+07,25.287,25.287,25.287,23.949,0,2.39816,0,4.82748e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.13654e+07,25.2874,25.2874,25.2874,23.949,0,2.49278,0,5.01951e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.09966e+07,25.2857,25.2857,25.2857,23.949,0,2.40466,0,4.83562e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.3036e+06,25.2853,25.2853,25.2853,23.949,0,1.76132,0,3.541e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,25.2838,25.2838,25.2838,25.2838,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.52803e+06,25.2768,25.2768,25.2768,23.949,0,0.491689,0,9.83078e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.7933e+06,25.2526,25.2526,25.2526,23.949,0,0.753754,0,1.47851e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.94645e+06,25.2508,25.2508,25.2508,23.949,0,1.69313,0,3.31586e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.5812e+06,25.2581,25.2581,25.2581,23.949,0,1.8433,0,3.63027e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.80058e+06,25.2693,25.2693,25.2693,23.949,0,1.8879,0,3.7501e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.8339e+06,25.2761,25.2761,25.2761,23.949,0,1.89274,0,3.77885e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,8.01978e+06,25.2794,25.2794,25.2794,23.949,0,1.7005,0,3.4036e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.43863e+06,25.2806,25.2806,25.2806,23.949,0,2.0354,0,4.07773e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.00415e+07,25.2833,25.2833,25.2833,23.949,0,2.17624,0,4.36864e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.08786e+07,25.2841,25.2841,25.2841,23.949,0,2.37587,0,4.77216e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.15431e+07,25.2836,25.2836,25.2836,23.949,0,2.53994,0,5.09971e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.9331e+06,25.2824,25.2824,25.2824,23.949,0,1.91574,0,3.84317e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,25.2808,25.2808,25.2808,25.2808,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,482427,25.2901,25.2901,25.2901,23.949,0,0.0906018,0,1.82621e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,1.00295e+06,25.2716,25.2716,25.2716,23.949,0,0.175743,0,3.49192e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.79501e+06,25.2153,25.2153,25.2153,23.949,0,0.97559,0,1.85851e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.24464e+06,25.227,25.227,25.227,23.949,0,1.07509,0,2.06694e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.63139e+06,25.2421,25.2421,25.2421,23.949,0,1.16041,0,2.2575e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,6.05187e+06,25.2545,25.2545,25.2545,23.949,0,1.25388,0,2.46267e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.56635e+06,25.2669,25.2669,25.2669,23.949,0,0.922536,0,1.82908e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.74613e+06,25.2677,25.2677,25.2677,23.949,0,1.18605,0,2.35302e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.45659e+06,25.2755,25.2755,25.2755,23.949,0,1.34405,0,2.68234e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.5881e+06,25.2854,25.2854,25.2854,23.949,0,1.59923,0,3.21544e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.50193e+06,25.2906,25.2906,25.2906,23.949,0,1.57939,0,3.18779e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.37098e+06,25.2911,25.2911,25.2911,23.949,0,1.09745,0,2.21585e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,25.2911,25.2911,25.2911,25.2911,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.36295e+06,25.2942,25.2942,25.2942,23.949,0,0.251955,0,5.09991e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.0834e+06,25.2845,25.2845,25.2845,23.949,0,0.39777,0,7.99177e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.49283e+06,25.285,25.285,25.285,23.949,0,1.35765,0,2.72894e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,7.11227e+06,25.293,25.293,25.293,23.949,0,1.49625,0,3.02541e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.29902e+06,25.2971,25.2971,25.2971,23.949,0,1.53316,0,3.10945e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.4269e+06,25.2999,25.2999,25.2999,23.949,0,1.5609,0,3.17236e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.69109e+06,25.3008,25.3008,25.3008,23.949,0,1.39134,0,2.82959e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.21187e+06,25.2989,25.2989,25.2989,23.949,0,1.74224,0,3.53828e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.86369e+06,25.2979,25.2979,25.2979,23.949,0,1.89291,0,3.84151e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.5781e+06,25.2978,25.2978,25.2978,23.949,0,2.06118,0,4.18256e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.0377e+07,25.2954,25.2954,25.2954,23.949,0,2.25605,0,4.56971e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.89137e+06,25.2941,25.2941,25.2941,23.949,0,1.6756,0,3.3909e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,25.2941,25.2941,25.2941,25.2941,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.74125e+06,25.2767,25.2767,25.2767,23.949,0,0.746756,0,1.49345e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,5.0239e+06,25.2664,25.2664,25.2664,23.949,0,1.031,0,2.04342e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.5705e+06,25.2712,25.2712,25.2712,23.949,0,1.83946,0,3.65911e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.2869e+06,25.2774,25.2774,25.2774,23.949,0,2.006,0,4.00903e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.54593e+06,25.2804,25.2804,25.2804,23.949,0,2.06031,0,4.12697e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.82945e+06,25.2868,25.2868,25.2868,23.949,0,2.12402,0,4.27506e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,9.05066e+06,25.2867,25.2867,25.2867,23.949,0,1.93858,0,3.90133e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.06896e+07,25.2855,25.2855,25.2855,23.949,0,2.33202,0,4.68884e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.14032e+07,25.2862,25.2862,25.2862,23.949,0,2.50344,0,5.03627e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.23123e+07,25.2866,25.2866,25.2866,23.949,0,2.72522,0,5.48417e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.29054e+07,25.2839,25.2839,25.2839,23.949,0,2.87641,0,5.77691e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.04481e+07,25.2823,25.2823,25.2823,23.949,0,2.27773,0,4.56885e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,25.2807,25.2807,25.2807,25.2807,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.40623e+06,25.2748,25.2748,25.2748,23.949,0,1.12991,0,2.25632e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.25037e+06,25.267,25.267,25.267,23.949,0,1.53432,0,3.04246e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.05065e+07,25.2709,25.2709,25.2709,23.949,0,2.30059,0,4.57528e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.12257e+07,25.2756,25.2756,25.2756,23.949,0,2.47219,0,4.93398e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.13273e+07,25.2775,25.2775,25.2775,23.949,0,2.4901,0,4.97705e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.14675e+07,25.2827,25.2827,25.2827,23.949,0,2.52094,0,5.05832e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.05972e+07,25.2823,25.2823,25.2823,23.949,0,2.30902,0,4.63161e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.20499e+07,25.2813,25.2813,25.2813,23.949,0,2.66602,0,5.34365e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.29172e+07,25.282,25.282,25.282,23.949,0,2.87864,0,5.77289e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.36772e+07,25.2823,25.2823,25.2823,23.949,0,3.06788,0,6.15376e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.43518e+07,25.2793,25.2793,25.2793,23.949,0,3.24245,0,6.48928e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.18928e+07,25.2784,25.2784,25.2784,23.949,0,2.62925,0,5.25879e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.49839e+06,25.273,25.273,25.273,23.949,0,1.38903,0,2.7706e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.6146e+06,25.2657,25.2657,25.2657,23.949,0,1.85137,0,3.66758e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.14166e+07,25.2691,25.2691,25.2691,23.949,0,2.52249,0,5.00996e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.2058e+07,25.2763,25.2763,25.2763,23.949,0,2.67669,0,5.34523e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.21712e+07,25.2801,25.2801,25.2801,23.949,0,2.69754,0,5.4019e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.22359e+07,25.2827,25.2827,25.2827,23.949,0,2.71085,0,5.4392e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.13165e+07,25.2818,25.2818,25.2818,23.949,0,2.48429,0,4.98132e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.26895e+07,25.2804,25.2804,25.2804,23.949,0,2.82541,0,5.65952e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.31916e+07,25.281,25.281,25.281,23.949,0,2.94812,0,5.90796e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.38307e+07,25.2812,25.2812,25.2812,23.949,0,3.1074,0,6.22774e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.45034e+07,25.2792,25.2792,25.2792,23.949,0,3.28102,0,6.5663e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.19974e+07,25.2784,25.2784,25.2784,23.949,0,2.6545,0,5.3092e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
