Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,25.2769,25.2769,25.2769,25.2769,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.60219e+06,25.2783,25.2783,25.2783,23.949,0,0.316726,0,6.33635e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,2.00036e+06,25.2664,25.2664,25.2664,23.949,0,0.377986,0,7.49181e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.20929e+06,25.2584,25.2584,25.2584,23.949,0,1.06995,0,2.10774e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.37341e+06,25.2661,25.2661,25.2661,23.949,0,1.33,0,2.63545e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,7.10104e+06,25.272,25.272,25.272,23.949,0,1.49392,0,2.97348e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.22012e+06,25.2769,25.2769,25.2769,23.949,0,1.51867,0,3.03407e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.29697e+06,25.281,25.281,25.281,23.949,0,1.30691,0,2.61906e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.62124e+06,25.2812,25.2812,25.2812,23.949,0,1.61115,0,3.2292e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.15995e+06,25.2827,25.2827,25.2827,23.949,0,1.73389,0,3.4791e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.94406e+06,25.2848,25.2848,25.2848,23.949,0,1.91542,0,3.84929e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.84749e+06,25.2849,25.2849,25.2849,23.949,0,1.89359,0,3.80575e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.44752e+06,25.284,25.284,25.284,23.949,0,1.11412,0,2.23765e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,25.281,25.281,25.281,25.281,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.02528e+06,25.2775,25.2775,25.2775,23.949,0,0.197322,0,3.94631e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.79806e+06,25.2421,25.2421,25.2421,23.949,0,0.364245,0,7.08683e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.23055e+06,25.2359,25.2359,25.2359,23.949,0,1.08952,0,2.10898e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.82624e+06,25.2435,25.2435,25.2435,23.949,0,1.21803,0,2.37217e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.92016e+06,25.257,25.257,25.257,23.949,0,1.23076,0,2.42193e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.11481e+06,25.2727,25.2727,25.2727,23.949,0,1.26929,0,2.52784e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.29502e+06,25.2773,25.2773,25.2773,23.949,0,1.08345,0,2.16507e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.86795e+06,25.2774,25.2774,25.2774,23.949,0,1.43911,0,2.87609e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,7.09203e+06,25.2825,25.2825,25.2825,23.949,0,1.48985,0,2.98896e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,8.0535e+06,25.2876,25.2876,25.2876,23.949,0,1.70705,0,3.43772e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.26842e+06,25.2889,25.2889,25.2889,23.949,0,1.99195,0,4.01539e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.7371e+06,25.2903,25.2903,25.2903,23.949,0,1.40817,0,2.8416e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,25.2904,25.2904,25.2904,25.2904,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.92281e+06,25.2752,25.2752,25.2752,23.949,0,0.369179,0,7.37511e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.23719e+06,25.2522,25.2522,25.2522,23.949,0,0.646951,0,1.26834e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.90258e+06,25.256,25.256,25.256,23.949,0,1.45718,0,2.86518e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.54377e+06,25.2654,25.2654,25.2654,23.949,0,1.60164,0,3.17195e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.8515e+06,25.2777,25.2777,25.2777,23.949,0,1.66505,0,3.32865e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,8.05375e+06,25.2852,25.2852,25.2852,23.949,0,1.70766,0,3.43287e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.23683e+06,25.2864,25.2864,25.2864,23.949,0,1.51787,0,3.05394e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.79504e+06,25.2863,25.2863,25.2863,23.949,0,1.88105,0,3.78446e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.52624e+06,25.2885,25.2885,25.2885,23.949,0,2.05122,0,4.13355e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.05411e+07,25.2901,25.2901,25.2901,23.949,0,2.29251,0,4.62527e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.13677e+07,25.289,25.289,25.289,23.949,0,2.49625,0,5.03245e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.92312e+06,25.2876,25.2876,25.2876,23.949,0,1.91448,0,3.85538e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,25.2858,25.2858,25.2858,25.2858,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.18304e+06,25.2589,25.2589,25.2589,23.949,0,0.634123,0,1.25242e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.895e+06,25.2379,25.2379,25.2379,23.949,0,1.00741,0,1.95367e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.34508e+06,25.2427,25.2427,25.2427,23.949,0,1.79346,0,3.49047e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.78687e+06,25.2561,25.2561,25.2561,23.949,0,1.89347,0,3.72342e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.90416e+06,25.2693,25.2693,25.2693,23.949,0,1.91248,0,3.79894e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,9.00503e+06,25.277,25.277,25.277,23.949,0,1.93211,0,3.86012e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.26382e+06,25.2804,25.2804,25.2804,23.949,0,1.75599,0,3.51736e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.69459e+06,25.2813,25.2813,25.2813,23.949,0,2.09492,0,4.19918e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.04167e+07,25.2833,25.2833,25.2833,23.949,0,2.26525,0,4.54742e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.13396e+07,25.2846,25.2846,25.2846,23.949,0,2.48738,0,4.99819e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.20159e+07,25.2835,25.2835,25.2835,23.949,0,2.6561,0,5.33251e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.40875e+06,25.2828,25.2828,25.2828,23.949,0,2.02743,0,4.06844e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.93182e+06,25.2466,25.2466,25.2466,23.949,0,0.794222,0,1.55416e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.90047e+06,25.2298,25.2298,25.2298,23.949,0,1.23273,0,2.37559e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.23682e+06,25.2363,25.2363,25.2363,23.949,0,2.00352,0,3.88025e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.73829e+06,25.246,25.246,25.246,23.949,0,2.11937,0,4.13555e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.84309e+06,25.2528,25.2528,25.2528,23.949,0,2.13686,0,4.1916e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.93185e+06,25.2666,25.2666,25.2666,23.949,0,2.15292,0,4.26774e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.22003e+06,25.2707,25.2707,25.2707,23.949,0,1.9818,0,3.94066e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.07692e+07,25.2718,25.2718,25.2718,23.949,0,2.35471,0,4.68626e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.16318e+07,25.2756,25.2756,25.2756,23.949,0,2.56157,0,5.11244e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.2588e+07,25.279,25.279,25.279,23.949,0,2.79553,0,5.59366e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.32558e+07,25.2786,25.2786,25.2786,23.949,0,2.96421,0,5.92929e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.08439e+07,25.2789,25.2789,25.2789,23.949,0,2.37127,0,4.74448e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,25.2774,25.2774,25.2774,25.2774,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.21128e+06,25.1855,25.1855,25.1855,23.949,0,0.859406,0,1.60678e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.71967e+06,25.1632,25.1632,25.1632,23.949,0,1.20189,0,2.1958e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.25017e+06,25.1716,25.1716,25.1716,23.949,0,2.01915,0,3.71397e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.62945e+06,25.1885,25.1885,25.1885,23.949,0,2.10569,0,3.9265e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.58574e+06,25.2063,25.2063,25.2063,23.949,0,2.08385,0,3.94168e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.53088e+06,25.2258,25.2258,25.2258,23.949,0,2.06299,0,3.96256e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.65642e+06,25.2319,25.2319,25.2319,23.949,0,1.85358,0,3.57742e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.01649e+07,25.2348,25.2348,25.2348,23.949,0,2.21372,0,4.28241e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.06759e+07,25.2415,25.2415,25.2415,23.949,0,2.3342,0,4.53894e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.13226e+07,25.2471,25.2471,25.2471,23.949,0,2.48953,0,4.86194e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.19609e+07,25.2527,25.2527,25.2527,23.949,0,2.64735,0,5.19226e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.67345e+06,25.2584,25.2584,25.2584,23.949,0,2.09362,0,4.12436e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,25.2579,25.2579,25.2579,25.2579,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.88753e+06,25.2524,25.2524,25.2524,23.949,0,1.01054,0,1.98444e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.7293e+06,25.2416,25.2416,25.2416,23.949,0,1.41933,0,2.76034e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.80517e+06,25.2485,25.2485,25.2485,23.949,0,2.13806,0,4.18005e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.02801e+07,25.258,25.258,25.258,23.949,0,2.24763,0,4.42627e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.04259e+07,25.2647,25.2647,25.2647,23.949,0,2.27457,0,4.50231e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.06753e+07,25.276,25.276,25.276,23.949,0,2.32982,0,4.65128e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.00264e+07,25.2778,25.2778,25.2778,23.949,0,2.1724,0,4.34282e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.14082e+07,25.2771,25.2771,25.2771,23.949,0,2.50896,0,5.01299e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.21661e+07,25.2792,25.2792,25.2792,23.949,0,2.69242,0,5.38828e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.29855e+07,25.2808,25.2808,25.2808,23.949,0,2.8943,0,5.79906e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.37808e+07,25.2797,25.2797,25.2797,23.949,0,3.09743,0,6.20097e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.14551e+07,25.2794,25.2794,25.2794,23.949,0,2.52231,0,5.04839e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,25.2778,25.2778,25.2778,25.2778,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.25028e+06,25.2564,25.2564,25.2564,23.949,0,1.32161,0,2.605e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.67799e+06,25.2463,25.2463,25.2463,23.949,0,1.86708,0,3.64428e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.15605e+07,25.2518,25.2518,25.2518,23.949,0,2.55968,0,5.01675e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.20532e+07,25.2601,25.2601,25.2601,23.949,0,2.67812,0,5.28269e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.23818e+07,25.2696,25.2696,25.2696,23.949,0,2.75143,0,5.46679e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.25647e+07,25.2753,25.2753,25.2753,23.949,0,2.79371,0,5.57456e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.17805e+07,25.2755,25.2755,25.2755,23.949,0,2.59939,0,5.18733e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.32086e+07,25.2748,25.2748,25.2748,23.949,0,2.95674,0,5.89766e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.39185e+07,25.2768,25.2768,25.2768,23.949,0,3.13271,0,6.25778e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.47855e+07,25.2776,25.2776,25.2776,23.949,0,3.3519,0,6.69979e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.54251e+07,25.2758,25.2758,25.2758,23.949,0,3.51972,0,7.02553e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.31881e+07,25.2759,25.2759,25.2759,23.949,0,2.95205,0,5.89306e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,7.11809e+06,25.2769,25.2769,25.2769,23.949,0,1.53481,0,3.07016e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.06215e+07,25.2688,25.2688,25.2688,23.949,0,2.32676,0,4.62e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.32204e+07,25.2706,25.2706,25.2706,23.949,0,2.96793,0,5.90121e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.37118e+07,25.2753,25.2753,25.2753,23.949,0,3.08936,0,6.16452e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.37588e+07,25.2772,25.2772,25.2772,23.949,0,3.09511,0,6.1849e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.3806e+07,25.2797,25.2797,25.2797,23.949,0,3.10495,0,6.21589e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.30061e+07,25.2783,25.2783,25.2783,23.949,0,2.90371,0,5.80725e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.43234e+07,25.2767,25.2767,25.2767,23.949,0,3.23939,0,6.47076e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.49052e+07,25.2766,25.2766,25.2766,23.949,0,3.38572,0,6.76228e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.56256e+07,25.2768,25.2768,25.2768,23.949,0,3.56971,0,7.13088e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.61073e+07,25.2743,25.2743,25.2743,23.949,0,3.69806,0,7.3736e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.3695e+07,25.2744,25.2744,25.2744,23.949,0,3.07837,0,6.13826e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,25.273,25.273,25.273,25.273,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.7356e+06,25.2719,25.2719,25.2719,23.949,0,1.45154,0,2.89264e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.01074e+07,25.2641,25.2641,25.2641,23.949,0,2.19581,0,4.34472e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.28453e+07,25.2673,25.2673,25.2673,23.949,0,2.86864,0,5.68944e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.34421e+07,25.274,25.274,25.274,23.949,0,3.01531,0,6.01094e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.37189e+07,25.2767,25.2767,25.2767,23.949,0,3.08302,0,6.15801e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.38524e+07,25.279,25.279,25.279,23.949,0,3.11686,0,6.23682e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.29189e+07,25.2796,25.2796,25.2796,23.949,0,2.88072,0,5.76649e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.44213e+07,25.2766,25.2766,25.2766,23.949,0,3.26376,0,6.51857e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.46143e+07,25.2755,25.2755,25.2755,23.949,0,3.31196,0,6.60942e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.50871e+07,25.2759,25.2759,25.2759,23.949,0,3.43098,0,6.84888e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.54991e+07,25.2744,25.2744,25.2744,23.949,0,3.538,0,7.05479e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.32436e+07,25.2759,25.2759,25.2759,23.949,0,2.9634,0,5.91567e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.73354e+06,25.2395,25.2395,25.2395,23.949,0,0.752572,0,1.46387e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.69007e+06,25.2238,25.2238,25.2238,23.949,0,0.950422,0,1.823e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.47542e+06,25.2284,25.2284,25.2284,23.949,0,1.81475,0,3.49295e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.49589e+06,25.238,25.238,25.238,23.949,0,2.05907,0,3.99283e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.54807e+06,25.2524,25.2524,25.2524,23.949,0,2.06609,0,4.05129e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.54889e+06,25.263,25.263,25.263,23.949,0,2.06332,0,4.07902e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.98357e+06,25.2665,25.2665,25.2665,23.949,0,1.92786,0,3.82136e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.05541e+07,25.271,25.271,25.271,23.949,0,2.30423,0,4.58283e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.16212e+07,25.2774,25.2774,25.2774,23.949,0,2.55968,0,5.11551e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.24219e+07,25.2795,25.2795,25.2795,23.949,0,2.75446,0,5.51337e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.32168e+07,25.2797,25.2797,25.2797,23.949,0,2.95461,0,5.91498e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.06743e+07,25.2799,25.2799,25.2799,23.949,0,2.32928,0,4.66397e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,25.2785,25.2785,25.2785,25.2785,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.55594e+06,25.2859,25.2859,25.2859,23.949,0,1.17626,0,2.36725e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.11759e+06,25.2767,25.2767,25.2767,23.949,0,1.26186,0,2.52053e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.00247e+07,25.2761,25.2761,25.2761,23.949,0,2.17485,0,4.34214e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.12866e+07,25.2793,25.2793,25.2793,23.949,0,2.47706,0,4.95761e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.17151e+07,25.2811,25.2811,25.2811,23.949,0,2.58112,0,5.17296e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.16373e+07,25.2833,25.2833,25.2833,23.949,0,2.56306,0,5.14518e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.11467e+07,25.2833,25.2833,25.2833,23.949,0,2.44252,0,4.90302e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.19132e+07,25.2803,25.2803,25.2803,23.949,0,2.63223,0,5.27217e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.19097e+07,25.282,25.282,25.282,23.949,0,2.63144,0,5.27707e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.12901e+07,25.2841,25.2841,25.2841,23.949,0,2.48038,0,4.98224e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.1053e+07,25.2864,25.2864,25.2864,23.949,0,2.42288,0,4.87482e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.35245e+06,25.2887,25.2887,25.2887,23.949,0,1.77421,0,3.57606e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,25.2888,25.2888,25.2888,25.2888,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.36214e+06,25.3074,25.3074,25.3074,23.949,0,1.1102,0,2.26941e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.66801e+06,25.2986,25.2986,25.2986,23.949,0,1.40113,0,2.84504e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.00497e+07,25.2956,25.2956,25.2956,23.949,0,2.18811,0,4.43288e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.06166e+07,25.2948,25.2948,25.2948,23.949,0,2.32214,0,4.70153e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.06107e+07,25.2939,25.2939,25.2939,23.949,0,2.31422,0,4.68244e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.06875e+07,25.2947,25.2947,25.2947,23.949,0,2.33052,0,4.71829e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.78595e+06,25.2926,25.2926,25.2926,23.949,0,2.11386,0,4.27289e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.13412e+07,25.2904,25.2904,25.2904,23.949,0,2.49135,0,5.02757e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.19377e+07,25.2896,25.2896,25.2896,23.949,0,2.63465,0,5.31358e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.28154e+07,25.2887,25.2887,25.2887,23.949,0,2.85014,0,5.74443e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.35397e+07,25.2868,25.2868,25.2868,23.949,0,3.03448,0,6.1075e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.10144e+07,25.2831,25.2831,25.2831,23.949,0,2.41292,0,4.84292e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,25.2815,25.2815,25.2815,25.2815,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.78271e+06,25.2829,25.2829,25.2829,23.949,0,1.21048,0,2.4315e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.72868e+06,25.2751,25.2751,25.2751,23.949,0,1.64376,0,3.27946e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.08051e+07,25.2766,25.2766,25.2766,23.949,0,2.37191,0,4.7374e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.14408e+07,25.2818,25.2818,25.2818,23.949,0,2.52355,0,5.06e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.16174e+07,25.2843,25.2843,25.2843,23.949,0,2.5602,0,5.14321e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.17261e+07,25.2866,25.2866,25.2866,23.949,0,2.5841,0,5.20033e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.09271e+07,25.2853,25.2853,25.2853,23.949,0,2.38872,0,4.80243e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.23511e+07,25.2837,25.2837,25.2837,23.949,0,2.74028,0,5.50241e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.3101e+07,25.2839,25.2839,25.2839,23.949,0,2.92459,0,5.87336e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.38508e+07,25.2833,25.2833,25.2833,23.949,0,3.11172,0,6.24658e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.4484e+07,25.2805,25.2805,25.2805,23.949,0,3.27588,0,6.56214e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.21082e+07,25.2794,25.2794,25.2794,23.949,0,2.68193,0,5.36814e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,25.2779,25.2779,25.2779,25.2779,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.3589e+06,25.2809,25.2809,25.2809,23.949,0,1.35447,0,2.71682e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,9.04207e+06,25.2724,25.2724,25.2724,23.949,0,1.94506,0,3.87285e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.11829e+07,25.2729,25.2729,25.2729,23.949,0,2.45424,0,4.88827e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.16893e+07,25.2782,25.2782,25.2782,23.949,0,2.57592,0,5.15132e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.21274e+07,25.2813,25.2813,25.2813,23.949,0,2.68291,0,5.37741e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.26257e+07,25.2834,25.2834,25.2834,23.949,0,2.80691,0,5.63515e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.18053e+07,25.2818,25.2818,25.2818,23.949,0,2.60363,0,5.22069e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.31746e+07,25.2789,25.2789,25.2789,23.949,0,2.94705,0,5.8964e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.35382e+07,25.2798,25.2798,25.2798,23.949,0,3.03693,0,6.08024e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.38172e+07,25.2796,25.2796,25.2796,23.949,0,3.10629,0,6.21834e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.44625e+07,25.2783,25.2783,25.2783,23.949,0,3.26919,0,6.53817e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.22008e+07,25.2801,25.2801,25.2801,23.949,0,2.7017,0,5.41019e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,25.2801,25.2801,25.2801,25.2801,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,75768.1,25.2795,25.2795,25.2795,24.6146,0,0.0110469,0,221036
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,125230,25.2763,25.2763,25.2763,23.949,0,0.0167091,0,333663
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,51147.7,25.2747,25.2747,25.2747,23.949,0,0.00160871,0,32083.4
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,25.2745,25.2745,25.2745,25.2745,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.98395e+06,25.2343,25.2343,25.2343,23.949,0,1.51102,0,2.92403e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.44885e+06,25.2181,25.2181,25.2181,23.949,0,1.80548,0,3.44724e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.22302e+07,25.2215,25.2215,25.2215,23.949,0,2.72425,0,5.21506e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.25769e+07,25.2292,25.2292,25.2292,23.949,0,2.80865,0,5.40928e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.29391e+07,25.2361,25.2361,25.2361,23.949,0,2.89812,0,5.61192e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.26792e+07,25.2489,25.2489,25.2489,23.949,0,2.83074,0,5.53579e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.15888e+07,25.2537,25.2537,25.2537,23.949,0,2.55907,0,5.02316e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.27266e+07,25.2562,25.2562,25.2562,23.949,0,2.84345,0,5.59196e+07
