Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.3226e+07,25.2623,25.2623,25.2623,23.949,0,2.96552,0,5.85941e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.39522e+07,25.2684,25.2684,25.2684,23.949,0,3.14487,0,6.24269e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.44629e+07,25.2702,25.2702,25.2702,23.949,0,3.27629,0,6.51207e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.20435e+07,25.2714,25.2714,25.2714,23.949,0,2.66922,0,5.31054e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,25.27,25.27,25.27,25.27,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.79557e+06,25.2425,25.2425,25.2425,23.949,0,1.2335,0,2.40577e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.86766e+06,25.2306,25.2306,25.2306,23.949,0,1.68253,0,3.24422e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.0675e+07,25.2356,25.2356,25.2356,23.949,0,2.34938,0,4.54745e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.09297e+07,25.2485,25.2485,25.2485,23.949,0,2.40792,0,4.70737e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.10166e+07,25.2613,25.2613,25.2613,23.949,0,2.42092,0,4.77981e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.12524e+07,25.2729,25.2729,25.2729,23.949,0,2.47349,0,4.9267e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.03214e+07,25.2745,25.2745,25.2745,23.949,0,2.24657,0,4.47998e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.17156e+07,25.2741,25.2741,25.2741,23.949,0,2.58825,0,5.15973e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.2312e+07,25.2763,25.2763,25.2763,23.949,0,2.73258,0,5.45649e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.27934e+07,25.2781,25.2781,25.2781,23.949,0,2.85001,0,5.69895e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.24047e+07,25.2782,25.2782,25.2782,23.949,0,2.75529,0,5.50975e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.71908e+06,25.2785,25.2785,25.2785,23.949,0,2.09675,0,4.194e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,25.2772,25.2772,25.2772,25.2772,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.27727e+06,25.2744,25.2744,25.2744,23.949,0,0.671922,0,1.34021e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.73515e+06,25.2589,25.2589,25.2589,23.949,0,0.740798,0,1.45987e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.66625e+06,25.2602,25.2602,25.2602,23.949,0,1.62686,0,3.20912e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.76932e+06,25.2674,25.2674,25.2674,23.949,0,1.88016,0,3.72933e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.77275e+06,25.2731,25.2731,25.2731,23.949,0,2.11616,0,4.21565e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.02199e+07,25.2809,25.2809,25.2809,23.949,0,2.22206,0,4.45254e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.48122e+06,25.2809,25.2809,25.2809,23.949,0,2.04515,0,4.09818e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.10565e+07,25.2796,25.2796,25.2796,23.949,0,2.42625,0,4.85694e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.14896e+07,25.2806,25.2806,25.2806,23.949,0,2.52941,0,5.06734e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.23481e+07,25.2815,25.2815,25.2815,23.949,0,2.73777,0,5.48823e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.13751e+07,25.2807,25.2807,25.2807,23.949,0,2.50232,0,5.01329e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,8.05613e+06,25.2798,25.2798,25.2798,23.949,0,1.70824,0,3.42023e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,25.2768,25.2768,25.2768,25.2768,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.89283e+06,25.2618,25.2618,25.2618,23.949,0,1.01337,0,2.00429e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.51674e+06,25.2519,25.2519,25.2519,23.949,0,1.36935,0,2.6842e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.7763e+06,25.257,25.257,25.257,23.949,0,2.13068,0,4.19281e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.04362e+07,25.2691,25.2691,25.2691,23.949,0,2.28554,0,4.53935e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.06693e+07,25.2779,25.2779,25.2779,23.949,0,2.33398,0,4.66618e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.07961e+07,25.282,25.282,25.282,23.949,0,2.36142,0,4.73552e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.97829e+06,25.2829,25.2829,25.2829,23.949,0,2.16339,0,4.3414e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.14288e+07,25.2823,25.2823,25.2823,23.949,0,2.51678,0,5.04833e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.21398e+07,25.2836,25.2836,25.2836,23.949,0,2.68779,0,5.39688e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.28498e+07,25.2842,25.2842,25.2842,23.949,0,2.86098,0,5.74707e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.34934e+07,25.2823,25.2823,25.2823,23.949,0,3.02475,0,6.06719e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.10995e+07,25.2813,25.2813,25.2813,23.949,0,2.4345,0,4.8798e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,25.2798,25.2798,25.2798,25.2798,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.50936e+06,25.2707,25.2707,25.2707,23.949,0,0.944148,0,1.87917e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.51468e+06,25.2593,25.2593,25.2593,23.949,0,1.35704,0,2.67531e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.95471e+06,25.2624,25.2624,25.2624,23.949,0,2.16204,0,4.27201e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.12663e+07,25.2691,25.2691,25.2691,23.949,0,2.47936,0,4.92426e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.14308e+07,25.2734,25.2734,25.2734,23.949,0,2.51676,0,5.01457e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.16134e+07,25.2776,25.2776,25.2776,23.949,0,2.55956,0,5.116e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.08299e+07,25.2778,25.2778,25.2778,23.949,0,2.36809,0,4.73397e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.23333e+07,25.2771,25.2771,25.2771,23.949,0,2.73955,0,5.47379e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.30036e+07,25.2785,25.2785,25.2785,23.949,0,2.90346,0,5.80764e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.37182e+07,25.2791,25.2791,25.2791,23.949,0,3.08067,0,6.16472e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.43284e+07,25.2775,25.2775,25.2775,23.949,0,3.23784,0,6.47138e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.19616e+07,25.2773,25.2773,25.2773,23.949,0,2.64646,0,5.28851e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,25.2757,25.2757,25.2757,25.2757,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,54023.2,25.2758,25.2758,25.2758,24.6123,0,0.0065843,0,131433
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,25.276,25.276,25.276,25.276,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.2897e+06,25.2392,25.2392,25.2392,23.949,0,1.81784,0,3.53428e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.20868e+07,25.2271,25.2271,25.2271,23.949,0,2.6995,0,5.19117e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.40081e+07,25.2322,25.2322,25.2322,23.949,0,3.18118,0,6.14105e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.39608e+07,25.244,25.244,25.244,23.949,0,3.16359,0,6.16325e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.38658e+07,25.2557,25.2557,25.2557,23.949,0,3.13068,0,6.15465e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.39325e+07,25.2636,25.2636,25.2636,23.949,0,3.14372,0,6.21774e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.31997e+07,25.2681,25.2681,25.2681,23.949,0,2.95638,0,5.86685e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.44708e+07,25.2695,25.2695,25.2695,23.949,0,3.28144,0,6.51884e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.50943e+07,25.2724,25.2724,25.2724,23.949,0,3.43763,0,6.84414e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.5725e+07,25.2741,25.2741,25.2741,23.949,0,3.59719,0,7.17143e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.62483e+07,25.2734,25.2734,25.2734,23.949,0,3.73551,0,7.44291e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.37823e+07,25.2739,25.2739,25.2739,23.949,0,3.10082,0,6.18078e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.78497e+06,25.2645,25.2645,25.2645,23.949,0,1.69267,0,3.35509e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.10113e+07,25.2564,25.2564,25.2564,23.949,0,2.42661,0,4.77328e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.34314e+07,25.2608,25.2608,25.2608,23.949,0,3.02597,0,5.97188e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.39728e+07,25.2672,25.2672,25.2672,23.949,0,3.16015,0,6.26742e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.39821e+07,25.27,25.27,25.27,23.949,0,3.15617,0,6.27242e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.41998e+07,25.2755,25.2755,25.2755,23.949,0,3.20808,0,6.40217e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.34245e+07,25.2752,25.2752,25.2752,23.949,0,3.01144,0,6.00867e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.47736e+07,25.2739,25.2739,25.2739,23.949,0,3.35779,0,6.69273e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.53042e+07,25.2752,25.2752,25.2752,23.949,0,3.49113,0,6.96546e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.61258e+07,25.2762,25.2762,25.2762,23.949,0,3.70121,0,7.39033e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.67056e+07,25.274,25.274,25.274,23.949,0,3.85535,0,7.68532e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.34558e+07,25.2738,25.2738,25.2738,23.949,0,3.01338,0,6.00601e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.83704e+06,25.2639,25.2639,25.2639,23.949,0,1.70744,0,3.38297e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.1907e+07,25.2553,25.2553,25.2553,23.949,0,2.64475,0,5.19776e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.4264e+07,25.2597,25.2597,25.2597,23.949,0,3.23742,0,6.38384e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.48156e+07,25.2662,25.2662,25.2662,23.949,0,3.37629,0,6.69077e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.4981e+07,25.2685,25.2685,25.2685,23.949,0,3.41265,0,6.77473e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.52597e+07,25.274,25.274,25.274,23.949,0,3.48194,0,6.9407e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.44138e+07,25.2735,25.2735,25.2735,23.949,0,3.26447,0,6.50505e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.57087e+07,25.2722,25.2722,25.2722,23.949,0,3.60183,0,7.17001e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.62964e+07,25.2735,25.2735,25.2735,23.949,0,3.75162,0,7.47553e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.69651e+07,25.2742,25.2742,25.2742,23.949,0,3.92354,0,7.82263e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.75681e+07,25.2726,25.2726,25.2726,23.949,0,4.08537,0,8.13546e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.51523e+07,25.2724,25.2724,25.2724,23.949,0,3.45239,0,6.87361e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.24585e+06,25.2722,25.2722,25.2722,23.949,0,2.03113,0,4.05122e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.34278e+07,25.2654,25.2654,25.2654,23.949,0,3.02279,0,5.98698e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.54258e+07,25.267,25.267,25.267,23.949,0,3.53381,0,7.00691e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.58908e+07,25.2715,25.2715,25.2715,23.949,0,3.65276,0,7.26781e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.58801e+07,25.2726,25.2726,25.2726,23.949,0,3.6444,0,7.25705e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.58869e+07,25.2747,25.2747,25.2747,23.949,0,3.64448,0,7.26858e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.50537e+07,25.2734,25.2734,25.2734,23.949,0,3.42876,0,6.83205e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.62363e+07,25.2722,25.2722,25.2722,23.949,0,3.7396,0,7.44442e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.66448e+07,25.2731,25.2731,25.2731,23.949,0,3.84343,0,7.65606e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.73279e+07,25.274,25.274,25.274,23.949,0,4.02039,0,8.01409e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.77284e+07,25.2719,25.2719,25.2719,23.949,0,4.12904,0,8.21794e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.5543e+07,25.2724,25.2724,25.2724,23.949,0,3.55447,0,7.07678e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,25.271,25.271,25.271,25.271,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,9.14854e+06,25.2651,25.2651,25.2651,23.949,0,2.01216,0,3.99175e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.25258e+07,25.2588,25.2588,25.2588,23.949,0,2.79715,0,5.51234e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.47978e+07,25.2623,25.2623,25.2623,23.949,0,3.37258,0,6.66354e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.53221e+07,25.2695,25.2695,25.2695,23.949,0,3.50431,0,6.96203e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.50708e+07,25.2713,25.2713,25.2713,23.949,0,3.43226,0,6.82802e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.55364e+07,25.2748,25.2748,25.2748,23.949,0,3.55305,0,7.08717e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.45403e+07,25.2737,25.2737,25.2737,23.949,0,3.29622,0,6.56907e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.56192e+07,25.2725,25.2725,25.2725,23.949,0,3.57762,0,7.12332e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.61464e+07,25.2733,25.2733,25.2733,23.949,0,3.71178,0,7.39527e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.67834e+07,25.2743,25.2743,25.2743,23.949,0,3.8755,0,7.72739e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.72737e+07,25.2723,25.2723,25.2723,23.949,0,4.00746,0,7.97846e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.49294e+07,25.2731,25.2731,25.2731,23.949,0,3.39467,0,6.76223e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,25.2717,25.2717,25.2717,25.2717,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.13384e+06,25.2425,25.2425,25.2425,23.949,0,1.78356,0,3.47719e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.23671e+07,25.2307,25.2307,25.2307,23.949,0,2.75435,0,5.31159e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.3815e+07,25.234,25.234,25.234,23.949,0,3.12095,0,6.03311e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.32825e+07,25.2428,25.2428,25.2428,23.949,0,2.98508,0,5.81016e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.39762e+07,25.2504,25.2504,25.2504,23.949,0,3.15669,0,6.1805e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.3503e+07,25.2572,25.2572,25.2572,23.949,0,3.03714,0,5.97751e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.22025e+07,25.2635,25.2635,25.2635,23.949,0,2.70915,0,5.35746e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.42726e+07,25.2662,25.2662,25.2662,23.949,0,3.23194,0,6.4047e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.50128e+07,25.2699,25.2699,25.2699,23.949,0,3.41874,0,6.79405e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.55305e+07,25.2715,25.2715,25.2715,23.949,0,3.54891,0,7.0612e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.49433e+07,25.2716,25.2716,25.2716,23.949,0,3.39897,0,6.76329e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.18506e+07,25.2722,25.2722,25.2722,23.949,0,2.61622,0,5.20796e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.16726e+06,25.28,25.28,25.28,23.949,0,1.32073,0,2.64702e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.76408e+06,25.2715,25.2715,25.2715,23.949,0,1.87535,0,3.73151e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.17654e+07,25.2709,25.2709,25.2709,23.949,0,2.60018,0,5.1712e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.18548e+07,25.2755,25.2755,25.2755,23.949,0,2.62158,0,5.23174e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.22749e+07,25.2786,25.2786,25.2786,23.949,0,2.72408,0,5.44894e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.30209e+07,25.2816,25.2816,25.2816,23.949,0,2.90978,0,5.83346e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.23734e+07,25.2793,25.2793,25.2793,23.949,0,2.74945,0,5.50274e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.36582e+07,25.2786,25.2786,25.2786,23.949,0,3.07428,0,6.14941e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.41635e+07,25.2793,25.2793,25.2793,23.949,0,3.19935,0,6.40326e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.46255e+07,25.2798,25.2798,25.2798,23.949,0,3.31436,0,6.6358e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.41063e+07,25.2783,25.2783,25.2783,23.949,0,3.1843,0,6.36807e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.04696e+07,25.2782,25.2782,25.2782,23.949,0,2.27987,0,4.55896e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.66872e+06,25.2789,25.2789,25.2789,23.949,0,1.42932,0,2.86271e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.29786e+06,25.271,25.271,25.271,23.949,0,2.01132,0,4.00053e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.22381e+07,25.2722,25.2722,25.2722,23.949,0,2.72599,0,5.4266e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.28659e+07,25.2757,25.2757,25.2757,23.949,0,2.87955,0,5.74749e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.30202e+07,25.2768,25.2768,25.2768,23.949,0,2.91219,0,5.81747e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.31847e+07,25.2806,25.2806,25.2806,23.949,0,2.95107,0,5.91206e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.23147e+07,25.2798,25.2798,25.2798,23.949,0,2.73411,0,5.4739e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.36942e+07,25.2784,25.2784,25.2784,23.949,0,3.08263,0,6.16521e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.42345e+07,25.2789,25.2789,25.2789,23.949,0,3.21588,0,6.43415e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.50749e+07,25.2797,25.2797,25.2797,23.949,0,3.42721,0,6.86137e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.56504e+07,25.2776,25.2776,25.2776,23.949,0,3.57782,0,7.15144e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.32526e+07,25.2771,25.2771,25.2771,23.949,0,2.96587,0,5.9259e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.56663e+06,25.2643,25.2643,25.2643,23.949,0,1.64259,0,3.25524e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.04939e+07,25.2552,25.2552,25.2552,23.949,0,2.29809,0,4.51621e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.321e+07,25.259,25.259,25.259,23.949,0,2.96899,0,5.85149e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.3821e+07,25.266,25.266,25.266,23.949,0,3.12077,0,6.18328e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.41048e+07,25.2713,25.2713,25.2713,23.949,0,3.18655,0,6.33945e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.42617e+07,25.276,25.276,25.276,23.949,0,3.22414,0,6.4366e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.34063e+07,25.2758,25.2758,25.2758,23.949,0,3.00725,0,6.00267e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.47408e+07,25.2749,25.2749,25.2749,23.949,0,3.34973,0,6.68186e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.52455e+07,25.2757,25.2757,25.2757,23.949,0,3.47622,0,6.93833e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.60986e+07,25.2765,25.2765,25.2765,23.949,0,3.69426,0,7.37823e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.652e+07,25.2743,25.2743,25.2743,23.949,0,3.8065,0,7.58987e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.42198e+07,25.2742,25.2742,25.2742,23.949,0,3.21215,0,6.40388e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,25.2726,25.2726,25.2726,25.2726,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.85169e+06,25.2493,25.2493,25.2493,23.949,0,1.71157,0,3.35373e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.19473e+07,25.2385,25.2385,25.2385,23.949,0,2.6585,0,5.1579e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.41592e+07,25.2437,25.2437,25.2437,23.949,0,3.21288,0,6.258e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.40371e+07,25.2561,25.2561,25.2561,23.949,0,3.17155,0,6.23701e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.45957e+07,25.2653,25.2653,25.2653,23.949,0,3.31244,0,6.55963e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.49816e+07,25.2732,25.2732,25.2732,23.949,0,3.40972,0,6.79305e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.42108e+07,25.2731,25.2731,25.2731,23.949,0,3.21247,0,6.39941e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.5526e+07,25.2718,25.2718,25.2718,23.949,0,3.55427,0,7.07321e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.61888e+07,25.2731,25.2731,25.2731,23.949,0,3.72341,0,7.41729e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.67621e+07,25.2737,25.2737,25.2737,23.949,0,3.87,0,7.71276e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.74421e+07,25.2719,25.2719,25.2719,23.949,0,4.05257,0,8.06537e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.51742e+07,25.2723,25.2723,25.2723,23.949,0,3.45869,0,6.88587e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,25.2709,25.2709,25.2709,25.2709,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,395024,25.2639,25.2639,25.2639,23.949,0,0.0726324,0,1.43685e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,584403,25.2554,25.2554,25.2554,23.949,0,0.112677,0,2.21457e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,788056,25.2519,25.2519,25.2519,23.949,0,0.156514,0,3.06787e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,25.251,25.251,25.251,25.251,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,52281.2,25.2514,25.2514,25.2514,24.383,0,0.00533485,0,104558
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,135094,25.2549,25.2549,25.2549,23.949,0,0.0195967,0,385093
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,25.2577,25.2577,25.2577,25.2577,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,25.2577,25.2577,25.2577,25.2577,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,25.2577,25.2577,25.2577,25.2577,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,25.2577,25.2577,25.2577,25.2577,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,25.2577,25.2577,25.2577,25.2577,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,22730.3,25.2577,25.2577,25.2577,24.8215,0,0.00168879,0,33252.3
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,484841,25.2596,25.2596,25.2596,23.949,0,0.0914609,0,1.80334e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,633302,25.2611,25.2611,25.2611,23.949,0,0.123044,0,2.42898e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,758914,25.2593,25.2593,25.2593,23.949,0,0.150128,0,2.95949e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,25.2569,25.2569,25.2569,25.2569,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.20773e+06,25.2251,25.2251,25.2251,23.949,0,2.02956,0,3.9071e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.51384e+07,25.2152,25.2152,25.2152,23.949,0,3.47541,0,6.62116e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.64213e+07,25.2197,25.2197,25.2197,23.949,0,3.81009,0,7.28386e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.62905e+07,25.2309,25.2309,25.2309,23.949,0,3.77127,0,7.27281e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.5919e+07,25.2376,25.2376,25.2376,23.949,0,3.66408,0,7.10301e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.57968e+07,25.2464,25.2464,25.2464,23.949,0,3.62981,0,7.08463e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.46643e+07,25.2504,25.2504,25.2504,23.949,0,3.33436,0,6.52816e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.57712e+07,25.2554,25.2554,25.2554,23.949,0,3.62315,0,7.12104e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.62981e+07,25.2626,25.2626,25.2626,23.949,0,3.7566,0,7.42419e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.69882e+07,25.2658,25.2658,25.2658,23.949,0,3.93363,0,7.7928e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.74944e+07,25.2669,25.2669,25.2669,23.949,0,4.06851,0,8.06678e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.50406e+07,25.2686,25.2686,25.2686,23.949,0,3.42298,0,6.79579e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,25.2674,25.2674,25.2674,25.2674,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.45506e+06,25.2575,25.2575,25.2575,23.949,0,1.61601,0,3.18542e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.18332e+07,25.2471,25.2471,25.2471,23.949,0,2.62786,0,5.13238e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.39804e+07,25.2519,25.2519,25.2519,23.949,0,3.16659,0,6.20683e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.43809e+07,25.2626,25.2626,25.2626,23.949,0,3.26472,0,6.45214e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.45269e+07,25.2696,25.2696,25.2696,23.949,0,3.29546,0,6.54767e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.47908e+07,25.2736,25.2736,25.2736,23.949,0,3.36077,0,6.6974e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.39386e+07,25.2736,25.2736,25.2736,23.949,0,3.14285,0,6.26313e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.51551e+07,25.2729,25.2729,25.2729,23.949,0,3.45758,0,6.8865e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.57246e+07,25.2739,25.2739,25.2739,23.949,0,3.60165,0,7.17922e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.63105e+07,25.2749,25.2749,25.2749,23.949,0,3.75123,0,7.48256e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.60693e+07,25.2731,25.2731,25.2731,23.949,0,3.68949,0,7.34978e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.28676e+07,25.2731,25.2731,25.2731,23.949,0,2.86805,0,5.71324e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
