Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,25.2708,25.2708,25.2708,25.2708,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,7.23328e+06,25.2765,25.2765,25.2765,23.949,0,1.56335,0,3.12597e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.12716e+07,25.2681,25.2681,25.2681,23.949,0,2.48765,0,4.93699e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.34914e+07,25.2694,25.2694,25.2694,23.949,0,3.03813,0,6.03504e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.4072e+07,25.2746,25.2746,25.2746,23.949,0,3.183,0,6.34776e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.38902e+07,25.2761,25.2761,25.2761,23.949,0,3.13004,0,6.24954e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.43575e+07,25.2785,25.2785,25.2785,23.949,0,3.24882,0,6.49833e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.26627e+07,25.2791,25.2791,25.2791,23.949,0,2.81907,0,5.64116e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.45722e+07,25.2771,25.2771,25.2771,23.949,0,3.30532,0,6.60441e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.5104e+07,25.2776,25.2776,25.2776,23.949,0,3.4401,0,6.87614e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.51687e+07,25.2776,25.2776,25.2776,23.949,0,3.45511,0,6.90594e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.46776e+07,25.2762,25.2762,25.2762,23.949,0,3.33093,0,6.65114e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.30977e+07,25.2786,25.2786,25.2786,23.949,0,2.92235,0,5.84546e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.83113e+06,25.2778,25.2778,25.2778,23.949,0,1.46586,0,2.93355e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.04775e+07,25.2691,25.2691,25.2691,23.949,0,2.29341,0,4.55499e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.31674e+07,25.2706,25.2706,25.2706,23.949,0,2.95727,0,5.88e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.3725e+07,25.2756,25.2756,25.2756,23.949,0,3.09503,0,6.17726e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.38717e+07,25.2775,25.2775,25.2775,23.949,0,3.1264,0,6.24873e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.40302e+07,25.2796,25.2796,25.2796,23.949,0,3.16453,0,6.33484e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.31063e+07,25.2779,25.2779,25.2779,23.949,0,2.9315,0,5.86108e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.44539e+07,25.2764,25.2764,25.2764,23.949,0,3.2759,0,6.54197e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.50397e+07,25.277,25.277,25.277,23.949,0,3.42274,0,6.83829e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.58017e+07,25.2775,25.2775,25.2775,23.949,0,3.61616,0,7.22769e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.59922e+07,25.2751,25.2751,25.2751,23.949,0,3.66657,0,7.31526e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.37167e+07,25.2749,25.2749,25.2749,23.949,0,3.08188,0,6.14768e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,25.2735,25.2735,25.2735,25.2735,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.15838e+06,25.2679,25.2679,25.2679,23.949,0,1.54027,0,3.05948e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.05157e+07,25.2601,25.2601,25.2601,23.949,0,2.30354,0,4.54397e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.31174e+07,25.264,25.264,25.264,23.949,0,2.94536,0,5.82715e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.37389e+07,25.2697,25.2697,25.2697,23.949,0,3.09998,0,6.15973e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.39204e+07,25.2718,25.2718,25.2718,23.949,0,3.13982,0,6.24869e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.41536e+07,25.2765,25.2765,25.2765,23.949,0,3.19628,0,6.38342e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.33831e+07,25.2759,25.2759,25.2759,23.949,0,3.00136,0,5.99157e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.48038e+07,25.2747,25.2747,25.2747,23.949,0,3.36589,0,6.71308e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.55058e+07,25.2756,25.2756,25.2756,23.949,0,3.54378,0,7.07273e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.62128e+07,25.2761,25.2761,25.2761,23.949,0,3.72415,0,7.43538e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.66939e+07,25.2735,25.2735,25.2735,23.949,0,3.85242,0,7.67645e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.44523e+07,25.2736,25.2736,25.2736,23.949,0,3.272,0,6.5207e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,25.2722,25.2722,25.2722,25.2722,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,111597,25.2741,25.2741,25.2741,24.3901,0,0.016841,0,335931
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,398424,25.2857,25.2857,25.2857,23.949,0,0.0730839,0,1.4705e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,522731,25.298,25.298,25.298,23.949,0,0.0991777,0,2.0129e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,76550.8,25.3012,25.3012,25.3012,24.3998,0,0.00968381,0,197004
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,25.3013,25.3013,25.3013,25.3013,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.93134e+06,25.2583,25.2583,25.2583,23.949,0,1.96538,0,3.88461e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.21654e+07,25.2487,25.2487,25.2487,23.949,0,2.69915,0,5.27795e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.52196e+07,25.2497,25.2497,25.2497,23.949,0,3.48153,0,6.81272e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.48189e+07,25.2569,25.2569,25.2569,23.949,0,3.3756,0,6.64188e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.53486e+07,25.2625,25.2625,25.2625,23.949,0,3.5102,0,6.93662e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.65963e+07,25.2682,25.2682,25.2682,23.949,0,3.83962,0,7.62069e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.589e+07,25.2691,25.2691,25.2691,23.949,0,3.65797,0,7.26508e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.70962e+07,25.2696,25.2696,25.2696,23.949,0,3.97869,0,7.90491e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.7738e+07,25.2709,25.2709,25.2709,23.949,0,4.14397,0,8.24128e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.81714e+07,25.2718,25.2718,25.2718,23.949,0,4.25287,0,8.46356e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.84219e+07,25.2702,25.2702,25.2702,23.949,0,4.31948,0,8.58599e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.61331e+07,25.2715,25.2715,25.2715,23.949,0,3.71106,0,7.38381e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.609e+06,25.2652,25.2652,25.2652,23.949,0,1.87729,0,3.72196e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.18232e+07,25.2588,25.2588,25.2588,23.949,0,2.61977,0,5.16232e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.43654e+07,25.2622,25.2622,25.2622,23.949,0,3.25943,0,6.43971e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.49604e+07,25.2691,25.2691,25.2691,23.949,0,3.40811,0,6.76871e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.52326e+07,25.2731,25.2731,25.2731,23.949,0,3.4758,0,6.92405e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.55976e+07,25.2749,25.2749,25.2749,23.949,0,3.57325,0,7.12762e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.47787e+07,25.2735,25.2735,25.2735,23.949,0,3.36589,0,6.70696e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.59781e+07,25.2721,25.2721,25.2721,23.949,0,3.68016,0,7.3255e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.63381e+07,25.2726,25.2726,25.2726,23.949,0,3.76781,0,7.50265e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.69916e+07,25.2736,25.2736,25.2736,23.949,0,3.93388,0,7.83942e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.72771e+07,25.2734,25.2734,25.2734,23.949,0,4.00955,0,7.98926e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.45043e+07,25.2717,25.2717,25.2717,23.949,0,3.28697,0,6.54106e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,25.2703,25.2703,25.2703,25.2703,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.52553e+06,25.2487,25.2487,25.2487,23.949,0,1.62623,0,3.18358e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.06542e+07,25.2383,25.2383,25.2383,23.949,0,2.33828,0,4.5358e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.33422e+07,25.2429,25.2429,25.2429,23.949,0,3.00532,0,5.84996e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.38476e+07,25.2544,25.2544,25.2544,23.949,0,3.12973,0,6.1463e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.42814e+07,25.2654,25.2654,25.2654,23.949,0,3.23385,0,6.40443e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.45007e+07,25.2698,25.2698,25.2698,23.949,0,3.29003,0,6.53783e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.38629e+07,25.2715,25.2715,25.2715,23.949,0,3.13018,0,6.22775e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.51685e+07,25.2714,25.2714,25.2714,23.949,0,3.46749,0,6.89865e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.58123e+07,25.2726,25.2726,25.2726,23.949,0,3.62909,0,7.22637e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.63851e+07,25.2734,25.2734,25.2734,23.949,0,3.77273,0,7.51714e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.67379e+07,25.2735,25.2735,25.2735,23.949,0,3.86548,0,7.70275e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.40015e+07,25.2721,25.2721,25.2721,23.949,0,3.15736,0,6.28502e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.26313e+06,25.2622,25.2622,25.2622,23.949,0,1.56607,0,3.09738e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.05068e+07,25.2528,25.2528,25.2528,23.949,0,2.29971,0,4.51093e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.33787e+07,25.2572,25.2572,25.2572,23.949,0,3.01113,0,5.92635e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.41181e+07,25.2641,25.2641,25.2641,23.949,0,3.19553,0,6.32237e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.45323e+07,25.2684,25.2684,25.2684,23.949,0,3.29732,0,6.54512e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.47517e+07,25.273,25.273,25.273,23.949,0,3.35332,0,6.6793e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.40261e+07,25.2726,25.2726,25.2726,23.949,0,3.17107,0,6.31479e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.52852e+07,25.2719,25.2719,25.2719,23.949,0,3.4978,0,6.96135e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.59902e+07,25.2731,25.2731,25.2731,23.949,0,3.67541,0,7.32183e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.66859e+07,25.2742,25.2742,25.2742,23.949,0,3.85182,0,7.67966e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.69376e+07,25.2741,25.2741,25.2741,23.949,0,3.91799,0,7.81066e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.41702e+07,25.2726,25.2726,25.2726,23.949,0,3.19999,0,6.37229e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,25.2713,25.2713,25.2713,25.2713,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,7.11857e+06,25.2537,25.2537,25.2537,23.949,0,1.54125,0,3.02925e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.10529e+07,25.2408,25.2408,25.2408,23.949,0,2.43312,0,4.72877e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.3927e+07,25.2439,25.2439,25.2439,23.949,0,3.15166,0,6.1396e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.44637e+07,25.2515,25.2515,25.2515,23.949,0,3.28657,0,6.44015e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.49031e+07,25.2621,25.2621,25.2621,23.949,0,3.39422,0,6.70541e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.53827e+07,25.2696,25.2696,25.2696,23.949,0,3.51823,0,6.99014e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.44424e+07,25.2705,25.2705,25.2705,23.949,0,3.27585,0,6.51283e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.54537e+07,25.2685,25.2685,25.2685,23.949,0,3.53648,0,7.02032e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.61593e+07,25.2693,25.2693,25.2693,23.949,0,3.71889,0,7.38706e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.70788e+07,25.2711,25.2711,25.2711,23.949,0,3.95688,0,7.87027e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.73199e+07,25.2725,25.2725,25.2725,23.949,0,4.0196,0,8.00366e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.40431e+07,25.2713,25.2713,25.2713,23.949,0,3.1636,0,6.29343e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,25.2701,25.2701,25.2701,25.2701,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,147326,25.2729,25.2729,25.2729,24.6095,0,0.0257147,0,513234
08/05/2009 18:00,8,5,3,18,0,35,17,0,430502,25.2912,25.2912,25.2912,23.949,0,0.0797262,0,1.61008e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,423793,25.3033,25.3033,25.3033,23.949,0,0.0783221,0,1.59579e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,25.3062,25.3062,25.3062,25.3062,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,64969.4,25.3062,25.3062,25.3062,24.4014,0,0.00789341,0,161169
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,194171,25.3063,25.3063,25.3063,23.949,0,0.0316565,0,646444
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,139241,25.3066,25.3066,25.3066,23.949,0,0.0203636,0,415923
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,25.3067,25.3067,25.3067,25.3067,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,25.3067,25.3067,25.3067,25.3067,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,25.3067,25.3067,25.3067,25.3067,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,25.3067,25.3067,25.3067,25.3067,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,291141,25.3051,25.3051,25.3051,23.949,0,0.0508541,0,1.03738e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,656062,25.3006,25.3006,25.3006,23.949,0,0.127594,0,2.59462e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,797818,25.2962,25.2962,25.2962,23.949,0,0.158157,0,3.20558e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,808953,25.2925,25.2925,25.2925,23.949,0,0.160607,0,3.24622e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,357960,25.2901,25.2901,25.2901,23.949,0,0.0646871,0,1.30512e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,25.289,25.289,25.289,25.289,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.0964e+07,25.2332,25.2332,25.2332,23.949,0,2.44248,0,4.73462e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.61209e+07,25.2257,25.2257,25.2257,23.949,0,3.72585,0,7.15719e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.77045e+07,25.2278,25.2278,25.2278,23.949,0,4.1487,0,7.98167e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.76783e+07,25.2351,25.2351,25.2351,23.949,0,4.13883,0,8.00821e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.74346e+07,25.2449,25.2449,25.2449,23.949,0,4.0672,0,7.92965e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.72322e+07,25.2518,25.2518,25.2518,23.949,0,4.01206,0,7.86347e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.64003e+07,25.2576,25.2576,25.2576,23.949,0,3.79285,0,7.46696e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.74852e+07,25.2603,25.2603,25.2603,23.949,0,4.08418,0,8.05725e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.79893e+07,25.2642,25.2642,25.2642,23.949,0,4.21233,0,8.33449e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.84756e+07,25.2661,25.2661,25.2661,23.949,0,4.3355,0,8.59071e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.86783e+07,25.2679,25.2679,25.2679,23.949,0,4.38846,0,8.70751e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.58341e+07,25.2673,25.2673,25.2673,23.949,0,3.6305,0,7.20068e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,25.2666,25.2666,25.2666,25.2666,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.46022e+06,25.262,25.262,25.262,23.949,0,1.8509,0,3.66044e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.19807e+07,25.2542,25.2542,25.2542,23.949,0,2.66274,0,5.22876e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.45506e+07,25.2581,25.2581,25.2581,23.949,0,3.31174,0,6.52245e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.51935e+07,25.2669,25.2669,25.2669,23.949,0,3.47359,0,6.88713e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.56168e+07,25.2722,25.2722,25.2722,23.949,0,3.57822,0,7.12315e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.57227e+07,25.2737,25.2737,25.2737,23.949,0,3.60647,0,7.18759e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.4949e+07,25.2725,25.2725,25.2725,23.949,0,3.40885,0,6.78765e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.62593e+07,25.2711,25.2711,25.2711,23.949,0,3.7533,0,7.46525e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.68045e+07,25.2718,25.2718,25.2718,23.949,0,3.89124,0,7.74385e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.736e+07,25.2723,25.2723,25.2723,23.949,0,4.03194,0,8.02683e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.75909e+07,25.272,25.272,25.272,23.949,0,4.09294,0,8.14634e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.4781e+07,25.2701,25.2701,25.2701,23.949,0,3.35689,0,6.67212e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,25.2688,25.2688,25.2688,25.2688,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.50543e+06,25.2426,25.2426,25.2426,23.949,0,1.63265,0,3.18179e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.12889e+07,25.2287,25.2287,25.2287,23.949,0,2.48749,0,4.7893e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.33775e+07,25.2314,25.2314,25.2314,23.949,0,3.00857,0,5.80413e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.34142e+07,25.2399,25.2399,25.2399,23.949,0,3.01587,0,5.85699e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.42947e+07,25.2493,25.2493,25.2493,23.949,0,3.23759,0,6.33348e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.44465e+07,25.2555,25.2555,25.2555,23.949,0,3.27658,0,6.44041e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.40569e+07,25.2593,25.2593,25.2593,23.949,0,3.18176,0,6.27199e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.54445e+07,25.2622,25.2622,25.2622,23.949,0,3.54341,0,7.00078e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.58918e+07,25.2654,25.2654,25.2654,23.949,0,3.65327,0,7.23521e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.68085e+07,25.2692,25.2692,25.2692,23.949,0,3.88748,0,7.7211e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.67851e+07,25.2701,25.2701,25.2701,23.949,0,3.87918,0,7.71011e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.34647e+07,25.2697,25.2697,25.2697,23.949,0,3.01805,0,5.99668e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,25.2678,25.2678,25.2678,25.2678,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.77949e+06,25.2626,25.2626,25.2626,23.949,0,1.69643,0,3.35693e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.09824e+07,25.2537,25.2537,25.2537,23.949,0,2.41182,0,4.73441e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.37823e+07,25.2579,25.2579,25.2579,23.949,0,3.11027,0,6.12459e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.46557e+07,25.2672,25.2672,25.2672,23.949,0,3.33094,0,6.60596e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.51866e+07,25.2727,25.2727,25.2727,23.949,0,3.46473,0,6.89981e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.53435e+07,25.2743,25.2743,25.2743,23.949,0,3.50718,0,6.99277e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.4457e+07,25.2734,25.2734,25.2734,23.949,0,3.28164,0,6.53866e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.56498e+07,25.2723,25.2723,25.2723,23.949,0,3.59216,0,7.15149e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.64076e+07,25.2737,25.2737,25.2737,23.949,0,3.78546,0,7.54439e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.687e+07,25.274,25.274,25.274,23.949,0,3.90136,0,7.77682e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.70336e+07,25.2737,25.2737,25.2737,23.949,0,3.94344,0,7.85938e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.40667e+07,25.272,25.272,25.272,23.949,0,3.17127,0,6.31206e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,25.2707,25.2707,25.2707,25.2707,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.34614e+06,25.2573,25.2573,25.2573,23.949,0,1.57737,0,3.10801e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.82748e+06,25.249,25.249,25.249,23.949,0,2.13331,0,4.17236e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.26987e+07,25.2523,25.2523,25.2523,23.949,0,2.83824,0,5.56495e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.34039e+07,25.2599,25.2599,25.2599,23.949,0,3.01438,0,5.94512e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.39956e+07,25.2661,25.2661,25.2661,23.949,0,3.16095,0,6.26365e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.42515e+07,25.2697,25.2697,25.2697,23.949,0,3.22679,0,6.41146e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.34434e+07,25.2698,25.2698,25.2698,23.949,0,3.02419,0,6.00926e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.47374e+07,25.2694,25.2694,25.2694,23.949,0,3.35665,0,6.66809e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.54415e+07,25.2717,25.2717,25.2717,23.949,0,3.53306,0,7.03067e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.61799e+07,25.2734,25.2734,25.2734,23.949,0,3.71906,0,7.41036e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.64349e+07,25.274,25.274,25.274,23.949,0,3.7849,0,7.54494e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.36469e+07,25.2725,25.2725,25.2725,23.949,0,3.06563,0,6.10437e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,25.2712,25.2712,25.2712,25.2712,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,4.09053e+06,25.2607,25.2607,25.2607,23.949,0,0.837662,0,1.65508e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.62783e+06,25.248,25.248,25.248,23.949,0,1.16609,0,2.27908e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,9.18498e+06,25.2496,25.2496,25.2496,23.949,0,1.98962,0,3.89314e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.83566e+06,25.2578,25.2578,25.2578,23.949,0,2.14186,0,4.21739e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.02899e+07,25.2692,25.2692,25.2692,23.949,0,2.2437,0,4.45657e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.07234e+07,25.2781,25.2781,25.2781,23.949,0,2.3463,0,4.69163e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.9362e+06,25.2789,25.2789,25.2789,23.949,0,2.15811,0,4.31788e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.13055e+07,25.2777,25.2777,25.2777,23.949,0,2.49227,0,4.9819e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.19168e+07,25.2796,25.2796,25.2796,23.949,0,2.63749,0,5.27963e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.25866e+07,25.2809,25.2809,25.2809,23.949,0,2.79847,0,5.60762e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.29205e+07,25.2818,25.2818,25.2818,23.949,0,2.88319,0,5.781e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.00805e+07,25.2803,25.2803,25.2803,23.949,0,2.19008,0,4.38664e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.90457e+06,25.2603,25.2603,25.2603,23.949,0,0.794276,0,1.56931e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.61149e+06,25.2459,25.2459,25.2459,23.949,0,1.1615,0,2.26638e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,9.29012e+06,25.2478,25.2478,25.2478,23.949,0,2.01364,0,3.93452e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.00721e+07,25.2556,25.2556,25.2556,23.949,0,2.19787,0,4.32051e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.06365e+07,25.263,25.263,25.263,23.949,0,2.32737,0,4.60107e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.08832e+07,25.2677,25.2677,25.2677,23.949,0,2.38581,0,4.73336e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.02419e+07,25.2693,25.2693,25.2693,23.949,0,2.23204,0,4.43366e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.17454e+07,25.2707,25.2707,25.2707,23.949,0,2.60026,0,5.1705e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.25029e+07,25.273,25.273,25.273,23.949,0,2.78271,0,5.54282e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.37308e+07,25.2752,25.2752,25.2752,23.949,0,3.08565,0,6.1563e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.30826e+07,25.2759,25.2759,25.2759,23.949,0,2.92182,0,5.83293e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.79087e+06,25.2747,25.2747,25.2747,23.949,0,1.87926,0,3.74815e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,25.2715,25.2715,25.2715,25.2715,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.56342e+06,25.2833,25.2833,25.2833,23.949,0,0.730737,0,1.46646e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.69761e+06,25.2751,25.2751,25.2751,23.949,0,0.731995,0,1.46038e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.40922e+06,25.2756,25.2756,25.2756,23.949,0,1.79521,0,3.58285e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.80919e+06,25.282,25.282,25.282,23.949,0,1.88799,0,3.78638e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.90733e+06,25.2876,25.2876,25.2876,23.949,0,1.91092,0,3.84838e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.00539e+07,25.2908,25.2908,25.2908,23.949,0,2.18168,0,4.40424e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,9.37484e+06,25.2887,25.2887,25.2887,23.949,0,2.0202,0,4.07186e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.08072e+07,25.2871,25.2871,25.2871,23.949,0,2.36894,0,4.7689e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.14403e+07,25.2874,25.2874,25.2874,23.949,0,2.51895,0,5.07225e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.21491e+07,25.2874,25.2874,25.2874,23.949,0,2.68899,0,5.41436e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.23609e+07,25.2864,25.2864,25.2864,23.949,0,2.74214,0,5.51752e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,9.23593e+06,25.284,25.284,25.284,23.949,0,1.98919,0,3.99527e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,25.2825,25.2825,25.2825,25.2825,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.31294e+06,25.2758,25.2758,25.2758,23.949,0,0.46295,0,9.25155e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.76242e+06,25.2523,25.2523,25.2523,23.949,0,0.755752,0,1.48209e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.54976e+06,25.2504,25.2504,25.2504,23.949,0,1.60903,0,3.15022e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.44434e+06,25.2578,25.2578,25.2578,23.949,0,1.81401,0,3.57188e+07
