Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.81223e+06,25.266,25.266,25.266,23.949,0,1.89343,0,3.75154e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.95567e+06,25.2721,25.2721,25.2721,23.949,0,1.92541,0,3.83279e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,8.2493e+06,25.2738,25.2738,25.2738,23.949,0,1.76031,0,3.50843e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.71116e+06,25.2743,25.2743,25.2743,23.949,0,2.10556,0,4.19831e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.05377e+07,25.2779,25.2779,25.2779,23.949,0,2.30076,0,4.59992e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.1129e+07,25.2811,25.2811,25.2811,23.949,0,2.43952,0,4.88912e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.16721e+07,25.2824,25.2824,25.2824,23.949,0,2.57344,0,5.16228e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.76413e+06,25.2811,25.2811,25.2811,23.949,0,1.8772,0,3.76197e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,25.2795,25.2795,25.2795,25.2795,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.41736e+06,25.2743,25.2743,25.2743,23.949,0,0.475189,0,9.48353e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.79012e+06,25.2565,25.2565,25.2565,23.949,0,0.760604,0,1.49624e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.75268e+06,25.2578,25.2578,25.2578,23.949,0,1.65352,0,3.25572e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.70006e+06,25.2701,25.2701,25.2701,23.949,0,1.87091,0,3.71868e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,9.16358e+06,25.2779,25.2779,25.2779,23.949,0,1.97366,0,3.94587e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.53992e+06,25.2815,25.2815,25.2815,23.949,0,2.0613,0,4.13225e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.74866e+06,25.2818,25.2818,25.2818,23.949,0,1.8757,0,3.76113e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.03434e+07,25.2809,25.2809,25.2809,23.949,0,2.25743,0,4.52332e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.10017e+07,25.2834,25.2834,25.2834,23.949,0,2.4114,0,4.84092e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.17668e+07,25.284,25.284,25.284,23.949,0,2.59413,0,5.21025e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.22448e+07,25.2848,25.2848,25.2848,23.949,0,2.71362,0,5.45341e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,9.4018e+06,25.2828,25.2828,25.2828,23.949,0,2.02782,0,4.06926e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.88852e+06,25.2271,25.2271,25.2271,23.949,0,1.24539,0,2.40208e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.82955e+06,25.2124,25.2124,25.2124,23.949,0,1.67043,0,3.17528e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.13479e+07,25.216,25.216,25.216,23.949,0,2.5151,0,4.79406e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.17908e+07,25.2291,25.2291,25.2291,23.949,0,2.62133,0,5.04804e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.20369e+07,25.2396,25.2396,25.2396,23.949,0,2.67522,0,5.19418e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.19985e+07,25.2463,25.2463,25.2463,23.949,0,2.6624,0,5.1964e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.11669e+07,25.2544,25.2544,25.2544,23.949,0,2.45695,0,4.82524e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.2478e+07,25.2592,25.2592,25.2592,23.949,0,2.78177,0,5.48329e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.33646e+07,25.2657,25.2657,25.2657,23.949,0,3.00028,0,5.94352e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.4116e+07,25.2712,25.2712,25.2712,23.949,0,3.18518,0,6.3361e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.44339e+07,25.2738,25.2738,25.2738,23.949,0,3.26455,0,6.50639e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.10019e+07,25.2738,25.2738,25.2738,23.949,0,2.40554,0,4.79442e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,25.2725,25.2725,25.2725,25.2725,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.35881e+06,25.2642,25.2642,25.2642,23.949,0,0.920605,0,1.82283e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.91005e+06,25.2482,25.2482,25.2482,23.949,0,0.998854,0,1.95229e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.81552e+06,25.2483,25.2483,25.2483,23.949,0,1.89808,0,3.71015e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.00663e+07,25.2565,25.2565,25.2565,23.949,0,2.1909,0,4.30972e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.10308e+07,25.264,25.264,25.264,23.949,0,2.42288,0,4.7934e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.03402e+07,25.2683,25.2683,25.2683,23.949,0,2.25495,0,4.47564e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.76762e+06,25.2736,25.2736,25.2736,23.949,0,1.87899,0,3.74446e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.08631e+07,25.2738,25.2738,25.2738,23.949,0,2.38305,0,4.7495e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.20621e+07,25.277,25.277,25.277,23.949,0,2.67458,0,5.34363e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.23987e+07,25.2784,25.2784,25.2784,23.949,0,2.75271,0,5.50554e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.23832e+07,25.2801,25.2801,25.2801,23.949,0,2.74804,0,5.50299e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.47632e+06,25.2794,25.2794,25.2794,23.949,0,2.04154,0,4.08611e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.94786e+06,25.2708,25.2708,25.2708,23.949,0,0.586776,0,1.16799e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.74271e+06,25.2574,25.2574,25.2574,23.949,0,0.74464,0,1.46586e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.65075e+06,25.2566,25.2566,25.2566,23.949,0,1.62268,0,3.19212e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,9.22531e+06,25.2633,25.2633,25.2633,23.949,0,1.99223,0,3.93931e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.96942e+06,25.2704,25.2704,25.2704,23.949,0,2.16493,0,4.30406e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.03603e+07,25.2748,25.2748,25.2748,23.949,0,2.25917,0,4.50623e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.84884e+06,25.2775,25.2775,25.2775,23.949,0,2.13827,0,4.27364e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.13368e+07,25.2779,25.2779,25.2779,23.949,0,2.4975,0,4.99325e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.17311e+07,25.2797,25.2797,25.2797,23.949,0,2.59027,0,5.18576e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.24418e+07,25.2808,25.2808,25.2808,23.949,0,2.76205,0,5.53416e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.31325e+07,25.2818,25.2818,25.2818,23.949,0,2.93424,0,5.88361e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.02159e+07,25.2813,25.2813,25.2813,23.949,0,2.22051,0,4.45078e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,25.2813,25.2813,25.2813,25.2813,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.39985e+06,25.2585,25.2585,25.2585,23.949,0,0.693314,0,1.3677e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.54409e+06,25.2351,25.2351,25.2351,23.949,0,1.14487,0,2.21541e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.63294e+06,25.2369,25.2369,25.2369,23.949,0,2.09473,0,4.05882e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.05293e+07,25.2452,25.2452,25.2452,23.949,0,2.30964,0,4.50403e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.09243e+07,25.2589,25.2589,25.2589,23.949,0,2.39881,0,4.72725e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.11181e+07,25.2665,25.2665,25.2665,23.949,0,2.44464,0,4.84571e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.04176e+07,25.2684,25.2684,25.2684,23.949,0,2.27663,0,4.51899e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.1886e+07,25.2697,25.2697,25.2697,23.949,0,2.63749,0,5.24045e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.27707e+07,25.2735,25.2735,25.2735,23.949,0,2.85039,0,5.67976e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.35729e+07,25.2754,25.2754,25.2754,23.949,0,3.04663,0,6.07976e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.39925e+07,25.2772,25.2772,25.2772,23.949,0,3.15326,0,6.30082e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.12468e+07,25.2765,25.2765,25.2765,23.949,0,2.4711,0,4.93532e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.76401e+06,25.2456,25.2456,25.2456,23.949,0,0.988807,0,1.93227e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.88249e+06,25.2276,25.2276,25.2276,23.949,0,1.44974,0,2.78891e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.03462e+07,25.2304,25.2304,25.2304,23.949,0,2.26896,0,4.3741e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.0973e+07,25.2387,25.2387,25.2387,23.949,0,2.41953,0,4.69449e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.11774e+07,25.2508,25.2508,25.2508,23.949,0,2.4624,0,4.82251e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.13581e+07,25.2637,25.2637,25.2637,23.949,0,2.50374,0,4.95235e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.05734e+07,25.2674,25.2674,25.2674,23.949,0,2.31402,0,4.58977e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.1977e+07,25.268,25.268,25.268,23.949,0,2.66001,0,5.27864e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.24808e+07,25.2722,25.2722,25.2722,23.949,0,2.77809,0,5.53036e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.25487e+07,25.2749,25.2749,25.2749,23.949,0,2.79187,0,5.56928e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.37578e+07,25.2769,25.2769,25.2769,23.949,0,3.09157,0,6.17626e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.10985e+07,25.2767,25.2767,25.2767,23.949,0,2.43409,0,4.86187e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,25.2767,25.2767,25.2767,25.2767,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.8555e+06,25.2373,25.2373,25.2373,23.949,0,0.562745,0,1.0938e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.69449e+06,25.2043,25.2043,25.2043,23.949,0,0.959511,0,1.81245e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.71569e+06,25.2067,25.2067,25.2067,23.949,0,1.88234,0,3.56165e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.46354e+06,25.2214,25.2214,25.2214,23.949,0,2.05694,0,3.93733e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.80065e+06,25.2374,25.2374,25.2374,23.949,0,2.13116,0,4.13078e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.87672e+06,25.2534,25.2534,25.2534,23.949,0,2.14576,0,4.21083e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,9.13801e+06,25.2591,25.2591,25.2591,23.949,0,1.97016,0,3.88322e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.06097e+07,25.2615,25.2615,25.2615,23.949,0,2.325,0,4.59105e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.14456e+07,25.2677,25.2677,25.2677,23.949,0,2.52356,0,5.00671e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.2157e+07,25.2739,25.2739,25.2739,23.949,0,2.69288,0,5.36771e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.26959e+07,25.2767,25.2767,25.2767,23.949,0,2.82657,0,5.6461e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.86723e+06,25.2769,25.2769,25.2769,23.949,0,2.13659,0,4.2684e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.46064e+06,25.2652,25.2652,25.2652,23.949,0,0.697366,0,1.38253e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.34824e+06,25.2482,25.2482,25.2482,23.949,0,1.10045,0,2.15111e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,9.32647e+06,25.2501,25.2501,25.2501,23.949,0,2.01869,0,3.95138e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.05917e+07,25.2576,25.2576,25.2576,23.949,0,2.32179,0,4.57083e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.10933e+07,25.2685,25.2685,25.2685,23.949,0,2.43925,0,4.84256e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.18731e+07,25.2766,25.2766,25.2766,23.949,0,2.63751,0,5.26783e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.12326e+07,25.2767,25.2767,25.2767,23.949,0,2.48829,0,4.97011e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.2597e+07,25.2757,25.2757,25.2757,23.949,0,2.82772,0,5.644e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.35355e+07,25.2771,25.2771,25.2771,23.949,0,3.05478,0,6.10372e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.42008e+07,25.2787,25.2787,25.2787,23.949,0,3.21367,0,6.42874e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.44157e+07,25.2792,25.2792,25.2792,23.949,0,3.26386,0,6.53188e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.13035e+07,25.2778,25.2778,25.2778,23.949,0,2.48481,0,4.96752e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,25.2764,25.2764,25.2764,25.2764,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.93965e+06,25.2567,25.2567,25.2567,23.949,0,1.0353,0,2.03895e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,5.14803e+06,25.2409,25.2409,25.2409,23.949,0,1.05002,0,2.04079e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,9.25613e+06,25.2413,25.2413,25.2413,23.949,0,1.99917,0,3.8868e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.65218e+06,25.2491,25.2491,25.2491,23.949,0,2.09114,0,4.08999e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.0404e+07,25.2567,25.2567,25.2567,23.949,0,2.26965,0,4.46538e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.11237e+07,25.2638,25.2638,25.2638,23.949,0,2.44472,0,4.83601e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.02233e+07,25.2669,25.2669,25.2669,23.949,0,2.22459,0,4.41081e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.19812e+07,25.268,25.268,25.268,23.949,0,2.65916,0,5.27673e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.3453e+07,25.2714,25.2714,25.2714,23.949,0,3.03091,0,6.02981e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.41144e+07,25.273,25.273,25.273,23.949,0,3.19242,0,6.35901e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.44244e+07,25.2747,25.2747,25.2747,23.949,0,3.26787,0,6.51778e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.04936e+07,25.2748,25.2748,25.2748,23.949,0,2.28497,0,4.5576e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,25.2737,25.2737,25.2737,25.2737,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.49321e+06,25.2755,25.2755,25.2755,23.949,0,0.935678,0,1.86798e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,6.09389e+06,25.2642,25.2642,25.2642,23.949,0,1.26256,0,2.49825e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.08658e+07,25.2672,25.2672,25.2672,23.949,0,2.38493,0,4.72964e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.18487e+07,25.2727,25.2727,25.2727,23.949,0,2.62415,0,5.22608e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.27093e+07,25.2776,25.2776,25.2776,23.949,0,2.83916,0,5.67484e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.31445e+07,25.2801,25.2801,25.2801,23.949,0,2.95647,0,5.92075e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.26073e+07,25.2783,25.2783,25.2783,23.949,0,2.83204,0,5.66385e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.37902e+07,25.277,25.277,25.277,23.949,0,3.13103,0,6.25545e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.44021e+07,25.2776,25.2776,25.2776,23.949,0,3.27589,0,6.54777e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.50305e+07,25.2783,25.2783,25.2783,23.949,0,3.42727,0,6.85409e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.50259e+07,25.2785,25.2785,25.2785,23.949,0,3.42045,0,6.84131e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.14848e+07,25.2767,25.2767,25.2767,23.949,0,2.52627,0,5.04633e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,25.2755,25.2755,25.2755,25.2755,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,5.10693e+06,25.2596,25.2596,25.2596,23.949,0,1.07814,0,2.12873e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.93039e+06,25.2448,25.2448,25.2448,23.949,0,1.68858,0,3.29197e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.17703e+07,25.248,25.248,25.248,23.949,0,2.61196,0,5.10452e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.29486e+07,25.2553,25.2553,25.2553,23.949,0,2.90559,0,5.71009e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.35456e+07,25.2615,25.2615,25.2615,23.949,0,3.05654,0,6.03574e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.36542e+07,25.268,25.268,25.268,23.949,0,3.08364,0,6.11902e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.31611e+07,25.2688,25.2688,25.2688,23.949,0,2.96777,0,5.89276e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.4456e+07,25.2689,25.2689,25.2689,23.949,0,3.2992,0,6.55125e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.39937e+07,25.2719,25.2719,25.2719,23.949,0,3.16116,0,6.29162e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.34285e+07,25.275,25.275,25.275,23.949,0,3.01453,0,6.0135e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.35195e+07,25.2749,25.2749,25.2749,23.949,0,3.03678,0,6.05768e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.04577e+07,25.2765,25.2765,25.2765,23.949,0,2.27685,0,4.54728e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,25.276,25.276,25.276,25.276,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.75793e+06,25.2363,25.2363,25.2363,23.949,0,0.541009,0,1.05085e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.68755e+06,25.2066,25.2066,25.2066,23.949,0,0.737364,0,1.39505e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.39642e+06,25.2083,25.2083,25.2083,23.949,0,1.80802,0,3.42535e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,9.39029e+06,25.2174,25.2174,25.2174,23.949,0,2.04263,0,3.89769e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.89756e+06,25.2306,25.2306,25.2306,23.949,0,2.16291,0,4.17023e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.01452e+07,25.2465,25.2465,25.2465,23.949,0,2.22717,0,4.34726e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.46515e+06,25.2515,25.2515,25.2515,23.949,0,2.07093,0,4.05812e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.08015e+07,25.2547,25.2547,25.2547,23.949,0,2.39462,0,4.704e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.16171e+07,25.2619,25.2619,25.2619,23.949,0,2.58243,0,5.10087e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.23664e+07,25.2701,25.2701,25.2701,23.949,0,2.75554,0,5.47672e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.26564e+07,25.2734,25.2734,25.2734,23.949,0,2.82252,0,5.624e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.77828e+06,25.2755,25.2755,25.2755,23.949,0,2.11984,0,4.2304e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,25.2753,25.2753,25.2753,25.2753,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.64917e+06,25.2783,25.2783,25.2783,23.949,0,0.519233,0,1.03862e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.82247e+06,25.2609,25.2609,25.2609,23.949,0,0.763717,0,1.5073e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,8.22756e+06,25.264,25.264,25.264,23.949,0,1.76076,0,3.48349e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.60505e+06,25.2709,25.2709,25.2709,23.949,0,2.08451,0,4.14552e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.04264e+07,25.2776,25.2776,25.2776,23.949,0,2.28045,0,4.55842e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.08575e+07,25.2829,25.2829,25.2829,23.949,0,2.39136,0,4.79899e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.00957e+07,25.2821,25.2821,25.2821,23.949,0,2.21435,0,4.441e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.14988e+07,25.2808,25.2808,25.2808,23.949,0,2.55696,0,5.12315e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.23193e+07,25.2816,25.2816,25.2816,23.949,0,2.75021,0,5.51376e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.29528e+07,25.2829,25.2829,25.2829,23.949,0,2.89747,0,5.81483e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.30277e+07,25.2813,25.2813,25.2813,23.949,0,2.91207,0,5.83695e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.97437e+06,25.2805,25.2805,25.2805,23.949,0,2.16495,0,4.33683e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,25.2788,25.2788,25.2788,25.2788,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.26248e+06,25.2808,25.2808,25.2808,23.949,0,0.443125,0,8.88059e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.78536e+06,25.2563,25.2563,25.2563,23.949,0,0.755636,0,1.4862e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.40573e+06,25.2591,25.2591,25.2591,23.949,0,1.80257,0,3.55273e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.82131e+06,25.2676,25.2676,25.2676,23.949,0,2.13683,0,4.23903e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.05766e+07,25.2761,25.2761,25.2761,23.949,0,2.31774,0,4.62755e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.09105e+07,25.2805,25.2805,25.2805,23.949,0,2.40346,0,4.81458e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.02723e+07,25.2797,25.2797,25.2797,23.949,0,2.2582,0,4.52077e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.18114e+07,25.2786,25.2786,25.2786,23.949,0,2.63695,0,5.27458e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.26994e+07,25.2806,25.2806,25.2806,23.949,0,2.84514,0,5.69988e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.33761e+07,25.2812,25.2812,25.2812,23.949,0,3.00465,0,6.02223e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.34287e+07,25.2801,25.2801,25.2801,23.949,0,3.01309,0,6.03401e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.04237e+07,25.28,25.28,25.28,23.949,0,2.27222,0,4.54984e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,25.2786,25.2786,25.2786,25.2786,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.22532e+06,25.2559,25.2559,25.2559,23.949,0,0.647202,0,1.27394e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.42382e+06,25.2304,25.2304,25.2304,23.949,0,0.896846,0,1.72898e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.26916e+06,25.2327,25.2327,25.2327,23.949,0,2.01074,0,3.88328e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.04756e+07,25.2418,25.2418,25.2418,23.949,0,2.2994,0,4.47214e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.09571e+07,25.2548,25.2548,25.2548,23.949,0,2.41386,0,4.74194e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.12785e+07,25.2638,25.2638,25.2638,23.949,0,2.49732,0,4.93975e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.06411e+07,25.2659,25.2659,25.2659,23.949,0,2.35036,0,4.65652e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.21549e+07,25.269,25.269,25.269,23.949,0,2.72444,0,5.41055e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.31558e+07,25.2739,25.2739,25.2739,23.949,0,2.96214,0,5.90424e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.39926e+07,25.2761,25.2761,25.2761,23.949,0,3.16315,0,6.31533e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.41574e+07,25.2762,25.2762,25.2762,23.949,0,3.1998,0,6.38905e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.03386e+07,25.2772,25.2772,25.2772,23.949,0,2.24667,0,4.4894e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,25.2759,25.2759,25.2759,25.2759,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.73538e+06,25.2612,25.2612,25.2612,23.949,0,0.76614,0,1.51402e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.14999e+06,25.2411,25.2411,25.2411,23.949,0,1.05531,0,2.05138e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.91134e+06,25.2449,25.2449,25.2449,23.949,0,2.1608,0,4.21278e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.11168e+07,25.2538,25.2538,25.2538,23.949,0,2.45293,0,4.81515e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.17583e+07,25.2656,25.2656,25.2656,23.949,0,2.6081,0,5.16604e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.21913e+07,25.2723,25.2723,25.2723,23.949,0,2.72155,0,5.41834e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.1668e+07,25.2726,25.2726,25.2726,23.949,0,2.60139,0,5.18017e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.31195e+07,25.2727,25.2727,25.2727,23.949,0,2.96557,0,5.90592e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.39671e+07,25.275,25.275,25.275,23.949,0,3.16792,0,6.31967e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.46837e+07,25.2765,25.2765,25.2765,23.949,0,3.34004,0,6.67055e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.49205e+07,25.2758,25.2758,25.2758,23.949,0,3.39591,0,6.77853e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.18634e+07,25.2759,25.2759,25.2759,23.949,0,2.6236,0,5.23747e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
