Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,25.2746,25.2746,25.2746,25.2746,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,6.08435e+06,25.2042,25.2042,25.2042,23.949,0,1.3025,0,2.46772e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.49484e+06,25.1829,25.1829,25.1829,23.949,0,1.59275,0,2.95672e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.22625e+07,25.188,25.188,25.188,23.949,0,2.74509,0,5.117e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.34391e+07,25.1959,25.1959,25.1959,23.949,0,3.0447,0,5.71155e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.39347e+07,25.2036,25.2036,25.2036,23.949,0,3.17178,0,5.98651e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.41591e+07,25.2127,25.2127,25.2127,23.949,0,3.23567,0,6.15156e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.29438e+07,25.2171,25.2171,25.2171,23.949,0,2.91986,0,5.57054e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.33902e+07,25.2227,25.2227,25.2227,23.949,0,3.02074,0,5.78818e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.29676e+07,25.2302,25.2302,25.2302,23.949,0,2.90848,0,5.60617e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.44886e+07,25.2368,25.2368,25.2368,23.949,0,3.29392,0,6.38158e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.46364e+07,25.2408,25.2408,25.2408,23.949,0,3.32759,0,6.46689e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.18841e+07,25.2481,25.2481,25.2481,23.949,0,2.63056,0,5.14116e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,25.2483,25.2483,25.2483,25.2483,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.21374e+06,25.2713,25.2713,25.2713,23.949,0,1.10015,0,2.18809e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.49054e+06,25.2639,25.2639,25.2639,23.949,0,1.12475,0,2.22502e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.96155e+06,25.2646,25.2646,25.2646,23.949,0,1.92942,0,3.81875e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,9.11403e+06,25.2705,25.2705,25.2705,23.949,0,1.96318,0,3.90322e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.49133e+06,25.2772,25.2772,25.2772,23.949,0,2.05053,0,4.09746e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.51325e+06,25.2832,25.2832,25.2832,23.949,0,2.05503,0,4.12494e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.49657e+06,25.287,25.287,25.287,23.949,0,1.81223,0,3.64799e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.69622e+06,25.2865,25.2865,25.2865,23.949,0,2.09698,0,4.21943e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.54861e+06,25.2875,25.2875,25.2875,23.949,0,2.06231,0,4.15297e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.80107e+06,25.2897,25.2897,25.2897,23.949,0,2.12171,0,4.27964e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.58164e+06,25.2908,25.2908,25.2908,23.949,0,2.06993,0,4.17865e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.85522e+06,25.2927,25.2927,25.2927,23.949,0,1.65908,0,3.35385e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,25.2928,25.2928,25.2928,25.2928,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.31455e+06,25.3002,25.3002,25.3002,23.949,0,0.257842,0,5.23888e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.90757e+06,25.2876,25.2876,25.2876,23.949,0,0.350103,0,7.05056e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.94133e+06,25.2856,25.2856,25.2856,23.949,0,1.22988,0,2.4732e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.72937e+06,25.2925,25.2925,25.2925,23.949,0,1.40623,0,2.84245e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.92676e+06,25.2984,25.2984,25.2984,23.949,0,1.4508,0,2.94539e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.45885e+06,25.3032,25.3032,25.3032,23.949,0,1.57148,0,3.20154e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.1402e+06,25.3049,25.3049,25.3049,23.949,0,1.27023,0,2.59118e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.50326e+06,25.3025,25.3025,25.3025,23.949,0,1.58175,0,3.22098e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.70224e+06,25.3016,25.3016,25.3016,23.949,0,1.62764,0,3.31224e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.59568e+06,25.3022,25.3022,25.3022,23.949,0,1.6038,0,3.26519e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.86613e+06,25.3028,25.3028,25.3028,23.949,0,1.89634,0,3.86237e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.44102e+06,25.3027,25.3027,25.3027,23.949,0,1.34265,0,2.73432e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,25.3026,25.3026,25.3026,25.3026,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,731866,25.3087,25.3087,25.3087,23.949,0,0.144077,0,2.94592e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,967168,25.306,25.306,25.306,23.949,0,0.178852,0,3.65131e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.19197e+06,25.2996,25.2996,25.2996,23.949,0,1.0592,0,2.15222e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.75302e+06,25.304,25.304,25.304,23.949,0,1.40994,0,2.87414e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.68996e+06,25.3052,25.3052,25.3052,23.949,0,1.39398,0,2.84428e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.60879e+06,25.3076,25.3076,25.3076,23.949,0,1.37636,0,2.81325e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.4954e+06,25.3081,25.3081,25.3081,23.949,0,1.12497,0,2.30025e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.31521e+06,25.3049,25.3049,25.3049,23.949,0,1.77634,0,3.62368e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.33927e+06,25.3022,25.3022,25.3022,23.949,0,2.01816,0,4.10879e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.01474e+07,25.301,25.301,25.301,23.949,0,2.20474,0,4.48439e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.02414e+07,25.298,25.298,25.298,23.949,0,2.22688,0,4.51936e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.99443e+06,25.2946,25.2946,25.2946,23.949,0,1.47016,0,2.97623e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,25.293,25.293,25.293,25.293,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,901237,25.3044,25.3044,25.3044,23.949,0,0.181646,0,3.70069e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.25195e+06,25.2915,25.2915,25.2915,23.949,0,0.228672,0,4.61554e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.8572e+06,25.2591,25.2591,25.2591,23.949,0,0.991115,0,1.95346e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.19225e+06,25.2629,25.2629,25.2629,23.949,0,1.28639,0,2.54275e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.20894e+06,25.268,25.268,25.268,23.949,0,1.29063,0,2.56119e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.66633e+06,25.2771,25.2771,25.2771,23.949,0,1.39307,0,2.78358e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.78075e+06,25.2864,25.2864,25.2864,23.949,0,1.19033,0,2.3951e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,7.01411e+06,25.2882,25.2882,25.2882,23.949,0,1.47083,0,2.96336e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.64757e+06,25.2912,25.2912,25.2912,23.949,0,1.61503,0,3.26133e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.69787e+06,25.2949,25.2949,25.2949,23.949,0,1.62671,0,3.29382e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.86547e+06,25.2975,25.2975,25.2975,23.949,0,1.6652,0,3.3782e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.49007e+06,25.2995,25.2995,25.2995,23.949,0,0.902213,0,1.83307e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,25.2997,25.2997,25.2997,25.2997,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.26949e+06,25.2755,25.2755,25.2755,23.949,0,0.444801,0,8.88742e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.34476e+06,25.2519,25.2519,25.2519,23.949,0,0.443188,0,8.6875e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.1673e+06,25.2441,25.2441,25.2441,23.949,0,1.28598,0,2.50561e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.4913e+06,25.2511,25.2511,25.2511,23.949,0,1.35815,0,2.66045e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.48831e+06,25.2614,25.2614,25.2614,23.949,0,1.35713,0,2.67953e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.54596e+06,25.2716,25.2716,25.2716,23.949,0,1.36965,0,2.72526e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.75336e+06,25.2801,25.2801,25.2801,23.949,0,1.18683,0,2.37664e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.96811e+06,25.2834,25.2834,25.2834,23.949,0,1.46264,0,2.93641e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,7.09323e+06,25.288,25.288,25.288,23.949,0,1.49072,0,3.00303e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.17101e+06,25.2928,25.2928,25.2928,23.949,0,1.50813,0,3.04898e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.27001e+06,25.2965,25.2965,25.2965,23.949,0,1.53028,0,3.10221e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.15694e+06,25.2995,25.2995,25.2995,23.949,0,0.830298,0,1.68701e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,25.2999,25.2999,25.2999,25.2999,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,590107,25.3057,25.3057,25.3057,23.949,0,0.113501,0,2.31543e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,534149,25.3064,25.3064,25.3064,23.949,0,0.101116,0,2.06488e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.58174e+06,25.2769,25.2769,25.2769,23.949,0,0.71486,0,1.42646e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.71751e+06,25.2723,25.2723,25.2723,23.949,0,0.959046,0,1.90929e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.74091e+06,25.2777,25.2777,25.2777,23.949,0,1.18496,0,2.36873e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.80786e+06,25.2869,25.2869,25.2869,23.949,0,1.42863,0,2.87564e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.30862e+06,25.2912,25.2912,25.2912,23.949,0,1.31902,0,2.66356e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,8.04547e+06,25.2912,25.2912,25.2912,23.949,0,1.7225,0,3.47826e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.60436e+06,25.2932,25.2932,25.2932,23.949,0,1.84484,0,3.73068e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.96587e+06,25.2958,25.2958,25.2958,23.949,0,1.92267,0,3.89571e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.51385e+06,25.2963,25.2963,25.2963,23.949,0,2.05226,0,4.15992e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.16963e+06,25.2944,25.2944,25.2944,23.949,0,1.28069,0,2.59226e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,25.2926,25.2926,25.2926,25.2926,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,615177,25.3058,25.3058,25.3058,23.949,0,0.118896,0,2.42377e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.09176e+06,25.2907,25.2907,25.2907,23.949,0,0.211533,0,4.26625e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.60421e+06,25.2592,25.2592,25.2592,23.949,0,0.944428,0,1.85963e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,6.02559e+06,25.2584,25.2584,25.2584,23.949,0,1.25657,0,2.47539e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.71889e+06,25.268,25.268,25.268,23.949,0,1.41146,0,2.80095e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.38486e+06,25.2801,25.2801,25.2801,23.949,0,1.56634,0,3.13678e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.75943e+06,25.288,25.288,25.288,23.949,0,1.18773,0,2.39266e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.865e+06,25.2864,25.2864,25.2864,23.949,0,1.67581,0,3.37191e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.83483e+06,25.2875,25.2875,25.2875,23.949,0,1.90191,0,3.82996e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.47115e+06,25.2888,25.2888,25.2888,23.949,0,2.04562,0,4.12318e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.70145e+06,25.2881,25.2881,25.2881,23.949,0,2.09864,0,4.22807e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.52418e+06,25.2875,25.2875,25.2875,23.949,0,1.36119,0,2.74101e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,25.2861,25.2861,25.2861,25.2861,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,638507,25.3021,25.3021,25.3021,23.949,0,0.123967,0,2.51945e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.20026e+06,25.2949,25.2949,25.2949,23.949,0,0.232474,0,4.70518e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.1518e+06,25.2792,25.2792,25.2792,23.949,0,1.05952,0,2.12017e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.25606e+06,25.2837,25.2837,25.2837,23.949,0,1.30672,0,2.62399e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.32125e+06,25.2898,25.2898,25.2898,23.949,0,1.54674,0,3.1201e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.7223e+06,25.2951,25.2951,25.2951,23.949,0,1.64394,0,3.32933e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.99527e+06,25.2931,25.2931,25.2931,23.949,0,1.48281,0,2.99853e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.47366e+06,25.2915,25.2915,25.2915,23.949,0,1.82577,0,3.68746e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,9.12217e+06,25.2921,25.2921,25.2921,23.949,0,1.97121,0,3.98319e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.17229e+06,25.2933,25.2933,25.2933,23.949,0,1.97213,0,3.98852e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.63334e+06,25.2923,25.2923,25.2923,23.949,0,2.07952,0,4.20273e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.49135e+06,25.2913,25.2913,25.2913,23.949,0,1.35226,0,2.73084e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,25.2896,25.2896,25.2896,25.2896,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,658610,25.3023,25.3023,25.3023,23.949,0,0.128283,0,2.60853e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.22638e+06,25.2884,25.2884,25.2884,23.949,0,0.238488,0,4.80301e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.31198e+06,25.2671,25.2671,25.2671,23.949,0,1.09453,0,2.17047e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.60054e+06,25.2729,25.2729,25.2729,23.949,0,1.38501,0,2.75872e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.56972e+06,25.2818,25.2818,25.2818,23.949,0,1.60504,0,3.21848e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.24872e+06,25.2896,25.2896,25.2896,23.949,0,1.76689,0,3.56372e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.64128e+06,25.2889,25.2889,25.2889,23.949,0,1.63386,0,3.29356e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,9.08082e+06,25.2882,25.2882,25.2882,23.949,0,1.97007,0,3.96916e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.00348e+07,25.2898,25.2898,25.2898,23.949,0,2.19005,0,4.41761e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.07137e+07,25.2914,25.2914,25.2914,23.949,0,2.34444,0,4.7347e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.09955e+07,25.2914,25.2914,25.2914,23.949,0,2.40943,0,4.86595e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.57388e+06,25.2892,25.2892,25.2892,23.949,0,1.59835,0,3.22271e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,25.2879,25.2879,25.2879,25.2879,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.29296e+06,25.2524,25.2524,25.2524,23.949,0,0.657479,0,1.29212e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.98834e+06,25.2281,25.2281,25.2281,23.949,0,0.798176,0,1.53597e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.84419e+06,25.2299,25.2299,25.2299,23.949,0,1.90576,0,3.67246e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.0154e+07,25.2375,25.2375,25.2375,23.949,0,2.22056,0,4.30438e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.07846e+07,25.2454,25.2454,25.2454,23.949,0,2.37416,0,4.6303e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.11435e+07,25.2537,25.2537,25.2537,23.949,0,2.46798,0,4.84444e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.0541e+07,25.2621,25.2621,25.2621,23.949,0,2.32792,0,4.59893e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.20129e+07,25.2671,25.2671,25.2671,23.949,0,2.68919,0,5.33259e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.30036e+07,25.273,25.273,25.273,23.949,0,2.92491,0,5.82614e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.36751e+07,25.2746,25.2746,25.2746,23.949,0,3.08418,0,6.1508e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.38486e+07,25.2758,25.2758,25.2758,23.949,0,3.12218,0,6.23214e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.0733e+07,25.2769,25.2769,25.2769,23.949,0,2.3466,0,4.68791e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,25.2762,25.2762,25.2762,25.2762,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.30078e+06,25.275,25.275,25.275,23.949,0,0.676167,0,1.34897e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.48582e+06,25.2567,25.2567,25.2567,23.949,0,0.905077,0,1.78065e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.47131e+06,25.2586,25.2586,25.2586,23.949,0,2.05121,0,4.0415e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.07574e+07,25.2662,25.2662,25.2662,23.949,0,2.36088,0,4.67865e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.15539e+07,25.271,25.271,25.271,23.949,0,2.55714,0,5.0861e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.19839e+07,25.2752,25.2752,25.2752,23.949,0,2.66996,0,5.32708e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.12945e+07,25.275,25.275,25.275,23.949,0,2.50689,0,5.00094e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.25086e+07,25.2745,25.2745,25.2745,23.949,0,2.80659,0,5.5967e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.33454e+07,25.2766,25.2766,25.2766,23.949,0,3.0083,0,6.00858e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.40206e+07,25.278,25.278,25.278,23.949,0,3.16941,0,6.33708e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.4103e+07,25.2776,25.2776,25.2776,23.949,0,3.18519,0,6.36668e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.0694e+07,25.2778,25.2778,25.2778,23.949,0,2.33494,0,4.66794e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,25.2766,25.2766,25.2766,25.2766,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.62271e+06,25.2786,25.2786,25.2786,23.949,0,0.746147,0,1.49273e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.7585e+06,25.2641,25.2641,25.2641,23.949,0,0.964249,0,1.90774e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.80045e+06,25.2667,25.2667,25.2667,23.949,0,2.12812,0,4.21874e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.11756e+07,25.2719,25.2719,25.2719,23.949,0,2.46117,0,4.8985e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.18753e+07,25.2748,25.2748,25.2748,23.949,0,2.63465,0,5.25523e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.22942e+07,25.2777,25.2777,25.2777,23.949,0,2.74584,0,5.48902e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.13922e+07,25.2767,25.2767,25.2767,23.949,0,2.52779,0,5.04924e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.26317e+07,25.2762,25.2762,25.2762,23.949,0,2.83614,0,5.66285e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.3412e+07,25.2777,25.2777,25.2777,23.949,0,3.0233,0,6.04362e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.40949e+07,25.2794,25.2794,25.2794,23.949,0,3.18726,0,6.37919e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.41408e+07,25.2786,25.2786,25.2786,23.949,0,3.19407,0,6.38924e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.05124e+07,25.2789,25.2789,25.2789,23.949,0,2.28952,0,4.58078e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,25.2777,25.2777,25.2777,25.2777,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.64234e+06,25.2677,25.2677,25.2677,23.949,0,0.747678,0,1.48441e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.91888e+06,25.2501,25.2501,25.2501,23.949,0,1.00018,0,1.95783e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.88104e+06,25.2525,25.2525,25.2525,23.949,0,2.14936,0,4.21509e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.13783e+07,25.2594,25.2594,25.2594,23.949,0,2.51653,0,4.96121e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.22406e+07,25.2653,25.2653,25.2653,23.949,0,2.73616,0,5.41844e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.26727e+07,25.2731,25.2731,25.2731,23.949,0,2.8538,0,5.68495e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.18919e+07,25.2733,25.2733,25.2733,23.949,0,2.66882,0,5.31731e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.32067e+07,25.2732,25.2732,25.2732,23.949,0,2.99329,0,5.96343e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.41595e+07,25.2754,25.2754,25.2754,23.949,0,3.2252,0,6.43582e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.48429e+07,25.2775,25.2775,25.2775,23.949,0,3.39047,0,6.77626e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.23928e+07,25.2777,25.2777,25.2777,23.949,0,2.75526,0,5.50776e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.35064e+06,25.2781,25.2781,25.2781,23.949,0,2.01191,0,4.02286e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,25.2763,25.2763,25.2763,25.2763,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.35488e+06,25.2713,25.2713,25.2713,23.949,0,0.68361,0,1.3605e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.38289e+06,25.2554,25.2554,25.2554,23.949,0,0.882245,0,1.73394e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.21374e+06,25.2575,25.2575,25.2575,23.949,0,1.98967,0,3.91672e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.06125e+07,25.2648,25.2648,25.2648,23.949,0,2.32768,0,4.60771e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.17457e+07,25.2693,25.2693,25.2693,23.949,0,2.61307,0,5.19061e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.23394e+07,25.2757,25.2757,25.2757,23.949,0,2.7735,0,5.53566e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.158e+07,25.2754,25.2754,25.2754,23.949,0,2.59399,0,5.17651e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.27689e+07,25.2753,25.2753,25.2753,23.949,0,2.88371,0,5.75402e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.35258e+07,25.2774,25.2774,25.2774,23.949,0,3.06104,0,6.11767e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.37725e+07,25.2791,25.2791,25.2791,23.949,0,3.1108,0,6.22479e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.27736e+07,25.2791,25.2791,25.2791,23.949,0,2.84962,0,5.70242e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.87916e+06,25.2792,25.2792,25.2792,23.949,0,2.13871,0,4.28019e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
