Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,25.2782,25.2782,25.2782,25.2782,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,773770,25.2655,25.2655,25.2655,23.949,0,0.14104,0,2.79729e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.26982e+06,25.2179,25.2179,25.2179,23.949,0,0.438765,0,8.37422e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,7.0101e+06,25.21,25.21,25.21,23.949,0,1.48127,0,2.81015e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.55475e+06,25.2189,25.2189,25.2189,23.949,0,1.84855,0,3.53162e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.31319e+06,25.2268,25.2268,25.2268,23.949,0,2.03761,0,3.91701e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.48254e+06,25.2418,25.2418,25.2418,23.949,0,2.0876,0,4.06003e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.8111e+06,25.2461,25.2461,25.2461,23.949,0,1.94229,0,3.79016e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.00481e+07,25.2506,25.2506,25.2506,23.949,0,2.22453,0,4.35613e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.08735e+07,25.2582,25.2582,25.2582,23.949,0,2.41925,0,4.7651e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.14507e+07,25.2675,25.2675,25.2675,23.949,0,2.54424,0,5.04681e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.17249e+07,25.272,25.272,25.272,23.949,0,2.60182,0,5.17869e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,8.05438e+06,25.2759,25.2759,25.2759,23.949,0,1.71555,0,3.42481e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,25.2752,25.2752,25.2752,25.2752,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,409717,25.2878,25.2878,25.2878,23.949,0,0.0749316,0,1.50927e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.30337e+06,25.2751,25.2751,25.2751,23.949,0,0.242365,0,4.8302e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.87831e+06,25.2602,25.2602,25.2602,23.949,0,1.21794,0,2.40265e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.28487e+06,25.2679,25.2679,25.2679,23.949,0,1.54282,0,3.0613e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.15872e+06,25.2732,25.2732,25.2732,23.949,0,1.7513,0,3.48902e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.79431e+06,25.2813,25.2813,25.2813,23.949,0,1.91484,0,3.83804e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.15094e+06,25.2805,25.2805,25.2805,23.949,0,1.77787,0,3.56138e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.77069e+06,25.2805,25.2805,25.2805,23.949,0,2.16111,0,4.329e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.05536e+07,25.2827,25.2827,25.2827,23.949,0,2.33811,0,4.69129e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.11029e+07,25.2851,25.2851,25.2851,23.949,0,2.45709,0,4.93909e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.1064e+07,25.2848,25.2848,25.2848,23.949,0,2.43674,0,4.89695e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.337e+06,25.2844,25.2844,25.2844,23.949,0,1.54909,0,3.11211e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,25.2833,25.2833,25.2833,25.2833,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,146765,25.287,25.287,25.287,23.949,0,0.0206331,0,415322
10/04/2009 08:00,10,4,0,8,0,10,47,0,924101,25.2754,25.2754,25.2754,23.949,0,0.166775,0,3.32171e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.89348e+06,25.2649,25.2649,25.2649,23.949,0,1.00048,0,1.98081e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.29549e+06,25.2741,25.2741,25.2741,23.949,0,1.31592,0,2.62351e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.47565e+06,25.2806,25.2806,25.2806,23.949,0,1.59326,0,3.19179e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,8.12711e+06,25.2866,25.2866,25.2866,23.949,0,1.75671,0,3.53526e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.42288e+06,25.2849,25.2849,25.2849,23.949,0,1.60498,0,3.22561e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.85286e+06,25.2853,25.2853,25.2853,23.949,0,1.9337,0,3.88766e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.39764e+06,25.2869,25.2869,25.2869,23.949,0,2.04956,0,4.12539e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.00145e+07,25.2884,25.2884,25.2884,23.949,0,2.18788,0,4.40868e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.32303e+06,25.2887,25.2887,25.2887,23.949,0,2.01007,0,4.05121e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.71687e+06,25.2874,25.2874,25.2874,23.949,0,1.17715,0,2.37024e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,25.286,25.286,25.286,25.286,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,142141,25.2743,25.2743,25.2743,24.4838,0,0.0245946,0,488619
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.5061e+06,25.2335,25.2335,25.2335,23.949,0,0.705814,0,1.36187e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.59533e+06,25.2261,25.2261,25.2261,23.949,0,0.945649,0,1.81675e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,6.01591e+06,25.2256,25.2256,25.2256,23.949,0,1.26513,0,2.42969e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.45725e+06,25.2386,25.2386,25.2386,23.949,0,1.37556,0,2.66876e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.82317e+06,25.2473,25.2473,25.2473,23.949,0,1.24062,0,2.42311e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.37553e+06,25.2567,25.2567,25.2567,23.949,0,1.59299,0,3.13389e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,8.06321e+06,25.2632,25.2632,25.2632,23.949,0,1.74151,0,3.44311e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.40657e+06,25.2719,25.2719,25.2719,23.949,0,1.80832,0,3.5991e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.97325e+06,25.2787,25.2787,25.2787,23.949,0,1.69543,0,3.3917e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.05209e+06,25.2842,25.2842,25.2842,23.949,0,0.593001,0,1.19117e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,25.2851,25.2851,25.2851,25.2851,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,57678.7,25.283,25.283,25.283,24.4834,0,0.00704506,0,141254
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.87503e+06,25.259,25.259,25.259,23.949,0,0.569459,0,1.12153e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.79411e+06,25.2574,25.2574,25.2574,23.949,0,0.777319,0,1.53005e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.0388e+06,25.2601,25.2601,25.2601,23.949,0,1.04716,0,2.06548e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.87531e+06,25.2683,25.2683,25.2683,23.949,0,1.24337,0,2.46787e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.30604e+06,25.2695,25.2695,25.2695,23.949,0,1.12393,0,2.23292e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.24313e+06,25.2758,25.2758,25.2758,23.949,0,1.56432,0,3.12271e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.1328e+06,25.2806,25.2806,25.2806,23.949,0,1.76032,0,3.52651e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.67319e+06,25.287,25.287,25.287,23.949,0,1.87226,0,3.76884e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.85955e+06,25.2891,25.2891,25.2891,23.949,0,1.9068,0,3.84426e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.38466e+06,25.2923,25.2923,25.2923,23.949,0,0.663763,0,1.34145e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,25.2925,25.2925,25.2925,25.2925,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,253755,0,24.7883,24.7883,24.7883,23.949,0,0.0370976,0,528878
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,24.553,24.553,24.553,24.553,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,230072,24.6325,24.6325,24.6325,24.1503,0,0.0371135,0,400941
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,483102,24.8869,24.8869,24.8869,23.949,0,0.085312,0,1.24081e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.45621e+06,25.1436,25.1436,25.1436,23.949,0,0.289378,0,5.20298e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.95733e+06,25.2161,25.2161,25.2161,23.949,0,0.395108,0,7.53284e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.79967e+06,25.2258,25.2258,25.2258,23.949,0,0.38212,0,7.34003e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.38461e+06,25.2641,25.2641,25.2641,23.949,0,0.711888,0,1.409e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.09189e+06,25.2844,25.2844,25.2844,23.949,0,0.85122,0,1.71018e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.52533e+06,25.2969,25.2969,25.2969,23.949,0,0.937707,0,1.9015e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.81218e+06,25.3032,25.3032,25.3032,23.949,0,0.996126,0,2.02948e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,383480,25.3057,25.3057,25.3057,23.949,0,0.058934,0,1.20294e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,25.3078,25.3078,25.3078,25.3078,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,540632,0,24.4931,24.4931,24.4931,23.949,0,0.0908934,0,744066
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,23.9147,23.9147,23.9147,23.9147,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,236254,24.0866,24.0866,24.0866,23.9376,0,0.0382675,0,121195
10/10/2009 10:00,10,10,6,10,0,10,34,0,696582,24.7118,24.7118,24.7118,23.949,0,0.129863,0,1.61264e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.57038e+06,25.1763,25.1763,25.1763,23.949,0,0.304055,0,5.62792e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.3364e+06,25.2763,25.2763,25.2763,23.949,0,0.468905,0,9.36368e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.13545e+06,25.2687,25.2687,25.2687,23.949,0,0.220091,0,4.36949e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.57578e+06,25.3301,25.3301,25.3301,23.949,0,0.515571,0,1.07126e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.13627e+06,25.3463,25.3463,25.3463,23.949,0,0.626883,0,1.31785e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.28956e+06,25.3488,25.3488,25.3488,23.949,0,0.659141,0,1.38809e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.80039e+06,25.3565,25.3565,25.3565,23.949,0,0.554531,0,1.17422e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,168140,25.3549,25.3549,25.3549,23.949,0,0.0149727,0,316682
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,25.3528,25.3528,25.3528,25.3528,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,939410,25.3349,25.3349,25.3349,23.949,0,0.17518,0,3.6398e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.34482e+06,25.3079,25.3079,25.3079,23.949,0,0.251141,0,5.13406e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.5932e+06,25.3133,25.3133,25.3133,23.949,0,0.51716,0,1.0615e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.33405e+06,25.3194,25.3194,25.3194,23.949,0,0.686015,0,1.4144e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.22707e+06,25.3176,25.3176,25.3176,23.949,0,0.441281,0,9.08606e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.07998e+06,25.3248,25.3248,25.3248,23.949,0,0.850381,0,1.76016e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,5.03109e+06,25.3206,25.3206,25.3206,23.949,0,1.05474,0,2.17644e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.45747e+06,25.32,25.32,25.32,23.949,0,1.13251,0,2.33594e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.69831e+06,25.3253,25.3253,25.3253,23.949,0,0.954285,0,1.97593e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,777635,25.3351,25.3351,25.3351,23.949,0,0.140252,0,2.92473e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,25.3404,25.3404,25.3404,25.3404,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250216,0,25.0262,25.0262,25.0262,23.949,0,0.0279586,0,453099
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,24.7437,24.7437,24.7437,24.7437,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,181897,24.791,24.791,24.791,24.3463,0,0.0261273,0,343477
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,24.8932,24.8932,24.8932,24.8932,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,558899,25.0407,25.0407,25.0407,23.949,0,0.0894133,0,1.50498e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.95785e+06,25.3025,25.3025,25.3025,23.949,0,0.384021,0,7.82334e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.66979e+06,25.3147,25.3147,25.3147,23.949,0,0.335252,0,6.88827e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.15805e+06,25.3577,25.3577,25.3577,23.949,0,0.424686,0,9.00166e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.5021e+06,25.3708,25.3708,25.3708,23.949,0,0.499248,0,1.06793e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.44989e+06,25.3751,25.3751,25.3751,23.949,0,0.488715,0,1.04855e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.84637e+06,25.3704,25.3704,25.3704,23.949,0,0.562887,0,1.20368e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,87989.9,25.3705,25.3705,25.3705,23.949,0,0.00857968,0,183496
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,25.3719,25.3719,25.3719,25.3719,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,811505,25.3565,25.3565,25.3565,24.2336,0,0.149355,0,3.15289e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.82933e+06,25.3158,25.3158,25.3158,23.949,0,0.35785,0,7.34943e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.89098e+06,25.3242,25.3242,25.3242,23.949,0,0.582187,0,1.20455e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.76137e+06,25.3316,25.3316,25.3316,23.949,0,0.783941,0,1.63061e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.29807e+06,25.3185,25.3185,25.3185,23.949,0,0.688779,0,1.41919e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.2764e+06,25.3276,25.3276,25.3276,23.949,0,1.1211,0,2.32524e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.28961e+06,25.3277,25.3277,25.3277,23.949,0,1.33301,0,2.76492e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.9272e+06,25.3281,25.3281,25.3281,23.949,0,1.46288,0,3.03507e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,7.08442e+06,25.3291,25.3291,25.3291,23.949,0,1.4882,0,3.08999e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.43555e+06,25.3266,25.3266,25.3266,23.949,0,0.259558,0,5.37959e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,25.3258,25.3258,25.3258,25.3258,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79860.6,0,25.2242,25.2242,25.2242,23.949,0,0.00844699,0,162053
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,25.1258,25.1258,25.1258,25.1258,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,25436.5,25.1263,25.1263,25.1263,24.9301,0,0.00390227,0,69122.1
10/16/2009 10:00,10,16,5,10,0,15,34,0,752070,25.1401,25.1401,25.1401,23.949,0,0.142624,0,2.56297e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,577304,25.1655,25.1655,25.1655,23.949,0,0.101525,0,1.85786e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,957824,25.1954,25.1954,25.1954,23.949,0,0.182383,0,3.41956e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,856075,25.2222,25.2222,25.2222,23.949,0,0.169682,0,3.25007e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.33624e+06,25.2784,25.2784,25.2784,23.949,0,0.459811,0,9.22277e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.14039e+06,25.3173,25.3173,25.3173,23.949,0,0.625045,0,1.28676e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.02277e+06,25.3481,25.3481,25.3481,23.949,0,0.598277,0,1.25931e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.12481e+06,25.3471,25.3471,25.3471,23.949,0,0.825688,0,1.73672e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,574430,25.3258,25.3258,25.3258,23.949,0,0.0988037,0,2.04662e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,25.3111,25.3111,25.3111,25.3111,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,724217,25.334,25.334,25.334,24.403,0,0.131112,0,2.75318e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.52142e+06,25.3177,25.3177,25.3177,23.949,0,0.292209,0,5.99745e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,3.01143e+06,25.3217,25.3217,25.3217,23.949,0,0.608523,0,1.25664e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.5501e+06,25.334,25.334,25.334,23.949,0,0.733734,0,1.52887e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.20158e+06,25.3131,25.3131,25.3131,23.949,0,0.665095,0,1.3649e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.77919e+06,25.3291,25.3291,25.3291,23.949,0,0.996784,0,2.06965e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.64172e+06,25.3355,25.3355,25.3355,23.949,0,0.946874,0,1.97511e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.54983e+06,25.3368,25.3368,25.3368,23.949,0,0.923672,0,1.92849e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.13278e+06,25.3291,25.3291,25.3291,23.949,0,1.04934,0,2.17871e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.48594e+06,25.3255,25.3255,25.3255,23.949,0,0.278007,0,5.75736e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,25.3249,25.3249,25.3249,25.3249,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,305987,25.3174,25.3174,25.3174,24.3421,0,0.0458417,0,940581
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,555472,25.2841,25.2841,25.2841,23.949,0,0.100031,0,2.00186e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.68896e+06,25.2748,25.2748,25.2748,23.949,0,0.324929,0,6.4845e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.43422e+06,25.3069,25.3069,25.3069,23.949,0,0.488204,0,9.97478e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.14939e+06,25.2935,25.2935,25.2935,23.949,0,0.445388,0,9.00914e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.46155e+06,25.3231,25.3231,25.3231,23.949,0,0.718036,0,1.48435e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.43691e+06,25.3266,25.3266,25.3266,23.949,0,0.921807,0,1.91045e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.08163e+06,25.3274,25.3274,25.3274,23.949,0,1.06019,0,2.19859e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.12317e+06,25.3301,25.3301,25.3301,23.949,0,1.06375,0,2.2102e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.34219e+06,25.3245,25.3245,25.3245,23.949,0,0.247922,0,5.13031e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,25.3222,25.3222,25.3222,25.3222,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,207118,0,25.0131,25.0131,25.0131,23.949,0,0.0276809,0,443142
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,24.7348,24.7348,24.7348,24.7348,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,357787,24.8235,24.8235,24.8235,24.1735,0,0.0594734,0,822841
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,788070,25.0772,25.0772,25.0772,23.949,0,0.146055,0,2.52554e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.0405e+06,25.2318,25.2318,25.2318,23.949,0,0.402044,0,7.76866e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.66831e+06,25.285,25.285,25.285,23.949,0,0.540497,0,1.08632e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.35096e+06,25.2817,25.2817,25.2817,23.949,0,0.479704,0,9.61787e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.12799e+06,25.3131,25.3131,25.3131,23.949,0,0.864101,0,1.77341e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.4039e+06,25.3154,25.3154,25.3154,23.949,0,1.14252,0,2.34871e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.13257e+06,25.3182,25.3182,25.3182,23.949,0,1.28885,0,2.65494e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.51611e+06,25.3222,25.3222,25.3222,23.949,0,1.36322,0,2.81623e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.05548e+06,25.3158,25.3158,25.3158,23.949,0,0.390322,0,8.02603e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,25.3135,25.3135,25.3135,25.3135,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,775899,25.3193,25.3193,25.3193,24.4038,0,0.142977,0,2.95286e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,470922,25.3314,25.3314,25.3314,24.4084,0,0.0836439,0,1.74102e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.55922e+06,25.3262,25.3262,25.3262,23.949,0,0.511775,0,1.06032e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.92211e+06,25.3341,25.3341,25.3341,23.949,0,0.593302,0,1.23636e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.82501e+06,25.3191,25.3191,25.3191,23.949,0,0.591596,0,1.21946e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.75898e+06,25.3253,25.3253,25.3253,23.949,0,1.00535,0,2.08168e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.85154e+06,25.3282,25.3282,25.3282,23.949,0,1.23806,0,2.56895e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.62993e+06,25.3319,25.3319,25.3319,23.949,0,1.39687,0,2.90631e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.72198e+06,25.3349,25.3349,25.3349,23.949,0,1.40644,0,2.9325e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.94069e+06,25.3244,25.3244,25.3244,23.949,0,0.374228,0,7.74337e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,25.3206,25.3206,25.3206,25.3206,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.00488e+06,0,23.467,23.467,23.949,23.467,0.40541,0,2.07595e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,440636,0,23.1647,23.1647,23.949,23.1647,0.0669965,0,790650,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,23.1601,23.1601,23.1601,23.1601,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,23.1601,23.1601,23.1601,23.1601,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,23.1601,23.1601,23.1601,23.1601,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,179408,23.3794,23.3794,23.686,23.3794,0.0301254,0,212088,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,23.7682,23.7682,23.7682,23.7682,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.47157e+06,0,23.2771,23.2771,23.949,23.2771,0.285807,0,2.67316e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,679408,0,23.1626,23.1626,23.949,23.1626,0.118501,0,1.4023e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,23.1564,23.1564,23.1564,23.1564,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,23.1564,23.1564,23.1564,23.1564,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,23.1564,23.1564,23.1564,23.1564,0,0,0,0
