Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,573976,24.0128,24.0128,24.3111,23.5375,0.0802158,0.0285151,318724,411650
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,940220,25.0632,25.0632,25.0632,23.949,0,0.187022,0,3.14112e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.25369e+06,25.2808,25.2808,25.2808,23.949,0,0.256087,0,5.13148e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,988396,25.2985,25.2985,25.2985,23.949,0,0.197586,0,4.01141e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.07718e+06,25.3084,25.3084,25.3084,23.949,0,0.210965,0,4.31563e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.51587e+06,25.3672,25.3672,25.3672,23.949,0,0.285092,0,6.08291e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,25.3841,25.3841,25.3841,25.3841,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.66486e+06,0,23.6337,23.6337,24.0225,23.5602,0.152147,0.176457,1.40861e+06,585411
10/25/2009 08:00,10,25,0,8,0,6.1,41,394576,0,23.2004,23.2004,23.949,23.2004,0.0591238,0,666018,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,23.1856,23.1856,23.1856,23.1856,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,23.1856,23.1856,23.1856,23.1856,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,23.1856,23.1856,23.1856,23.1856,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,30219,23.1966,23.1966,23.44,23.1966,0.00285391,0,31361.6,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,717340,24.2564,24.2564,24.8341,23.4401,0.0840767,0.0552055,700007,872861
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.36461e+06,25.2224,25.2224,25.2224,23.949,0,0.281155,0,5.39175e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.53175e+06,25.282,25.282,25.282,23.949,0,0.310045,0,6.21827e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.74415e+06,25.3361,25.3361,25.3361,23.949,0,0.549839,0,1.14745e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.2145e+06,25.3712,25.3712,25.3712,23.949,0,0.649864,0,1.39052e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,25.3753,25.3753,25.3753,25.3753,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.86181e+06,0,23.6202,23.6202,24.0265,23.5427,0.193123,0.178392,1.83542e+06,624197
10/26/2009 08:00,10,26,1,8,0,3.3,47,98270.6,0,23.1934,23.1934,23.949,23.1934,0.0123295,0,140173,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,29351.2,23.1961,23.1961,23.4072,23.1961,0.00317504,0,34523.3,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,23.2618,23.2618,23.2618,23.2618,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,563737,24.0194,24.0194,24.18,23.7884,0.0527836,0.0546396,162641,385215
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.30283e+06,25.047,25.047,25.047,23.949,0,0.268299,0,4.42547e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.39736e+06,25.2309,25.2309,25.2309,23.949,0,0.289414,0,5.58146e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.71521e+06,25.2951,25.2951,25.2951,23.949,0,0.56468,0,1.14815e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.77751e+06,25.3316,25.3316,25.3316,23.949,0,0.776396,0,1.61504e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.66735e+06,25.3375,25.3375,25.3375,23.949,0,0.968214,0,2.02251e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.68323e+06,25.342,25.342,25.342,23.949,0,0.967222,0,2.02706e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,500190,25.3193,25.3193,25.3193,23.949,0,0.0835942,0,1.72333e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,25.3027,25.3027,25.3027,25.3027,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,35280.3,25.3021,25.3021,25.3021,25.0316,0,0.00335064,0,68189.5
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,25.3008,25.3008,25.3008,25.3008,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,72109.1,25.3056,25.3056,25.3056,24.6249,0,0.00990629,0,202907
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,414912,25.3764,25.3764,25.3764,23.949,0,0.0750612,0,1.60999e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,25.4179,25.4179,25.4179,25.4179,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.18353e+06,25.4546,25.4546,25.4546,23.949,0,0.23241,0,5.27216e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.52352e+06,25.4626,25.4626,25.4626,23.949,0,0.300762,0,6.84891e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.56112e+06,25.4586,25.4586,25.4586,23.949,0,0.309894,0,7.03794e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.68832e+06,25.4414,25.4414,25.4414,23.949,0,0.336808,0,7.5624e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,25.4365,25.4365,25.4365,25.4365,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,762753,0,23.9501,23.9501,24.042,23.7935,0.0272155,0.115141,112931,814044
10/30/2009 08:00,10,30,5,8,0,11.1,83,347687,0,23.5109,23.5109,23.949,23.5109,0.0389345,0,256673,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,23.4369,23.4369,23.4369,23.4369,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,798022,0,23.2735,23.2735,23.949,23.2735,0.136445,0,1.34539e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179517,0,23.2053,23.2053,23.949,23.2053,0.01167,0,130590,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,23.2018,23.2018,23.2018,23.2018,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,23.2018,23.2018,23.2018,23.2018,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,23.2018,23.2018,23.2018,23.2018,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,23.2018,23.2018,23.2018,23.2018,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,23.2018,23.2018,23.2018,23.2018,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.43248e+06,24.7011,24.7011,24.7011,23.949,0,0.294976,0,3.53098e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.51532e+06,25.3409,25.3409,25.3409,23.949,0,0.313561,0,6.56741e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,557329,25.399,25.399,25.399,23.949,0,0.0940002,0,2.05064e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,959063,25.4607,25.4607,25.4607,23.949,0,0.178735,0,4.06581e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,25.4767,25.4767,25.4767,25.4767,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,627013,0,24.282,24.282,24.282,23.9475,0,0.087835,0,884037
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.8931,23.8931,23.8931,23.8931,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,652397,0,23.4978,23.4978,23.949,23.4978,0.105285,0,584310,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,419983,0,23.3144,23.3144,23.949,23.3144,0.0544102,0,519549,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,23.2689,23.2689,23.2689,23.2689,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,23.2689,23.2689,23.2689,23.2689,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,360572,23.7317,23.7317,23.8172,23.6368,0.0418549,0.0257449,161443,110247
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.41215e+06,25.068,25.068,25.068,23.949,0,0.290632,0,4.89621e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.80083e+06,25.3302,25.3302,25.3302,23.949,0,0.379447,0,7.88442e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.40524e+06,25.3257,25.3257,25.3257,23.949,0,0.522575,0,1.08232e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.37202e+06,25.3175,25.3175,25.3175,23.949,0,0.5149,0,1.06014e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.73253e+06,25.3317,25.3317,25.3317,23.949,0,0.557242,0,1.15915e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.17986e+06,25.3728,25.3728,25.3728,23.949,0,0.64135,0,1.37399e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,25.3799,25.3799,25.3799,25.3799,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117255,0,25.2754,25.2754,25.2754,23.949,0,0.00848569,0,169328
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,25.1742,25.1742,25.1742,25.1742,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,25.1742,25.1742,25.1742,25.1742,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,25.1742,25.1742,25.1742,25.1742,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,25.1742,25.1742,25.1742,25.1742,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,294660,25.1947,25.1947,25.1947,23.949,0,0.0504185,0,945389
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,935028,25.2561,25.2561,25.2561,23.949,0,0.186153,0,3.66133e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.89593e+06,25.2894,25.2894,25.2894,23.949,0,0.402688,0,8.12048e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.14201e+06,25.2958,25.2958,25.2958,23.949,0,0.22574,0,4.57429e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.49563e+06,25.3512,25.3512,25.3512,23.949,0,0.291217,0,6.14344e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.77441e+06,25.4037,25.4037,25.4037,23.949,0,0.345426,0,7.55989e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,25.4135,25.4135,25.4135,25.4135,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.61049e+06,0,23.5363,23.5363,23.9111,23.4896,0.158641,0.169857,1.4905e+06,597396
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.1102e+06,0,23.1748,23.1748,23.949,23.1748,0.204801,0,2.38591e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,23.1569,23.1569,23.1569,23.1569,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.05909e+06,0,23.1456,23.1456,23.949,23.1456,0.201494,0,2.43062e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,458577,0,23.1482,23.1482,23.949,23.1482,0.0627143,0,755674,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,23.1491,23.1491,23.1491,23.1491,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,842729,0,23.1458,23.1458,23.949,23.1458,0.146791,0,1.77338e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,778896,0,23.1484,23.1484,23.949,23.1484,0.13165,0,1.58605e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,23.1498,23.1498,23.1498,23.1498,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.7401e+06,0,23.1432,23.1432,23.949,23.1432,0.345952,0,4.19333e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,732069,0,23.1496,23.1496,23.949,23.1496,0.121539,0,1.46193e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,23.1503,23.1503,23.1503,23.1503,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.16854e+06,0,23.1433,23.1433,23.949,23.1433,0.44322,0,5.37276e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.2996e+06,0,23.1505,23.1505,23.949,23.1505,0.244942,0,2.94305e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,220829,0,23.1509,23.1509,23.6829,23.1509,0.0269087,0,323144,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.16216e+06,0,23.1397,23.1397,23.949,23.1397,1.80895,0,2.21023e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.41966e+06,0,23.1509,23.1509,23.949,23.1509,1.89471,0,2.27536e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.21773e+06,0,23.1509,23.1509,23.949,23.1509,0.897848,0,1.07822e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.05933e+06,0,23.1509,23.1509,23.949,23.1509,0.422762,0,5.07687e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.59874e+06,0,23.1509,23.1509,23.949,23.1509,0.336002,0,4.035e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.5367e+06,0,23.1509,23.1509,23.949,23.1509,0.311313,0,3.73853e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.75897e+06,0,23.1509,23.1509,23.949,23.1509,0.360664,0,4.33125e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,843199,0,23.1509,23.1509,23.949,23.1509,0.157277,0,1.88876e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,405781,0,23.1509,23.1509,23.949,23.1509,0.0791776,0,950861,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,278599,0,23.1509,23.1509,23.949,23.1509,0.0512901,0,615957,0
11/13/2009 17:00,11,13,5,17,0,5,45,180110,0,23.1509,23.1509,23.949,23.1509,0.0299274,0,359409,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.19697e+06,0,23.1511,23.1511,23.949,23.1511,0.237468,0,2.85117e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.07264e+06,0,23.1509,23.1509,23.949,23.1509,0.420862,0,5.05395e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.71049e+06,0,23.1406,23.1406,23.949,23.1406,1.57713,0,1.92379e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.97135e+06,0,23.1509,23.1509,23.949,23.1509,1.30333,0,1.56519e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.39351e+06,0,23.1509,23.1509,23.949,23.1509,0.493791,0,5.9299e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.24403e+06,0,23.1509,23.1509,23.949,23.1509,0.255191,0,3.06457e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,922452,0,23.1509,23.1509,23.949,23.1509,0.183173,0,2.19973e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,632135,0,23.1509,23.1509,23.949,23.1509,0.119127,0,1.43061e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,855227,0,23.1509,23.1509,23.949,23.1509,0.159591,0,1.91652e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,193509,0,23.1509,23.1509,23.949,23.1509,0.0328211,0,394153,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43963.7,51112.5,23.183,23.183,23.949,23.183,0.00617977,0,68603.3,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,23.2777,23.2777,23.2777,23.2777,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,23.2777,23.2777,23.2777,23.2777,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,919139,0,23.2103,23.2103,23.949,23.2103,0.175963,0,1.9677e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.63611e+06,0,23.1555,23.1555,23.949,23.1555,0.329009,0,3.92896e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,23.1513,23.1513,23.1513,23.1513,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.85468e+06,0,23.1407,23.1407,23.949,23.1407,1.46687,0,1.78898e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.64703e+06,0,23.1509,23.1509,23.949,23.1509,1.2279,0,1.47467e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.8899e+06,0,23.1509,23.1509,23.949,23.1509,0.385854,0,4.63391e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.19286e+06,0,23.1509,23.1509,23.949,23.1509,0.243465,0,2.9239e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,862681,0,23.1509,23.1509,23.949,23.1509,0.169757,0,2.03872e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,625720,0,23.1509,23.1509,23.949,23.1509,0.117625,0,1.41264e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,949884,0,23.1509,23.1509,23.949,23.1509,0.180395,0,2.16647e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,208606,190523,23.3244,23.3244,23.949,23.3244,0.070161,0,570359,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104317,275939,24.0609,24.0609,24.0699,23.94,0.0284651,0.0315109,7752.93,114679
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,148304,24.4123,24.4123,24.4123,23.949,0,0.0201626,0,140979
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,24.5164,24.5164,24.5164,24.5164,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,818836,0,23.8262,23.8262,24.0536,23.7215,0.0992182,0.0583092,560802,177517
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.60841e+06,0,23.2131,23.2131,23.949,23.2131,0.327157,0,3.63537e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,23.1563,23.1563,23.1563,23.1563,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,7.9637e+06,0,23.1409,23.1409,23.949,23.1409,1.61936,0,1.97341e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.46136e+06,0,23.1509,23.1509,23.949,23.1509,1.18502,0,1.42311e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.85318e+06,0,23.1509,23.1509,23.949,23.1509,0.378254,0,4.54247e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.01824e+06,0,23.1509,23.1509,23.949,23.1509,0.204475,0,2.45556e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,731312,0,23.1509,23.1509,23.949,23.1509,0.140873,0,1.69177e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,500977,0,23.1509,23.1509,23.949,23.1509,0.0904695,0,1.08648e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,660027,0,23.1509,23.1509,23.949,23.1509,0.119811,0,1.43884e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,157774,203060,23.3507,23.3507,23.949,23.3507,0.0567656,0,454646,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,535188,24.352,24.352,24.352,23.949,0,0.100657,0,622715
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,24.7867,24.7867,24.7867,24.7867,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,24.7867,24.7867,24.7867,24.7867,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,877760,0,23.9459,23.9459,24.1387,23.7562,0.0887172,0.080291,513930,332021
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.73917e+06,0,23.2102,23.2102,23.949,23.2102,0.350476,0,3.89901e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
