Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,23.1553,23.1553,23.1553,23.1553,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.00261e+06,0,23.1403,23.1403,23.949,23.1403,1.28728,0,1.5699e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.74847e+06,0,23.1509,23.1509,23.949,23.1509,1.01753,0,1.22199e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.03911e+06,0,23.1509,23.1509,23.949,23.1509,0.411216,0,4.93839e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,919298,0,23.1509,23.1509,23.949,23.1509,0.182319,0,2.18952e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,659413,0,23.1509,23.1509,23.949,23.1509,0.124966,0,1.50077e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,415768,0,23.1509,23.1509,23.949,23.1509,0.0718857,0,863312,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,534481,0,23.1509,23.1509,23.949,23.1509,0.0977776,0,1.17428e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71551.2,621364,24.0843,24.0843,24.6929,23.5086,0.0794771,0.0456268,699231,564590
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,145328,24.8515,24.8515,24.8515,23.949,0,0.0194901,0,267018
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,160935,24.9915,24.9915,24.9915,23.949,0,0.0226556,0,355925
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,25.053,25.053,25.053,25.053,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,483030,0,24.4608,24.4608,24.4608,23.949,0,0.087395,0,581869
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.3721e+06,0,23.3967,23.3967,23.949,23.3967,0.273765,0,2.28153e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,23.1915,23.1915,23.1915,23.1915,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.33519e+07,0,23.1421,23.1421,23.949,23.1421,2.2783,0,2.77189e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.01747e+07,0,23.1509,23.1509,23.949,23.1509,2.33574,0,2.80496e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.1019e+06,0,23.1509,23.1509,23.949,23.1509,1.57424,0,1.89047e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.9419e+06,0,23.1509,23.1509,23.949,23.1509,1.06039,0,1.27341e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.84731e+06,0,23.1509,23.1509,23.949,23.1509,0.807609,0,9.69845e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.77599e+06,0,23.1509,23.1509,23.949,23.1509,0.565451,0,6.79042e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.82082e+06,0,23.1509,23.1509,23.949,23.1509,0.575524,0,6.91154e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.3712e+06,0,23.1509,23.1509,23.949,23.1509,0.272999,0,3.27846e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,818140,0,23.1509,23.1509,23.949,23.1509,0.151725,0,1.82208e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,612656,0,23.1509,23.1509,23.949,23.1509,0.115583,0,1.38806e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,482243,0,23.1509,23.1509,23.949,23.1509,0.0871001,0,1.04601e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.99237e+06,0,23.1511,23.1511,23.949,23.1511,0.400942,0,4.81345e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.24723e+06,0,23.151,23.151,23.949,23.151,0.670822,0,8.05534e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.69724e+06,0,23.1404,23.1404,23.949,23.1404,1.45806,0,1.77911e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.34336e+06,0,23.1509,23.1509,23.949,23.1509,1.38996,0,1.66926e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.55491e+06,0,23.1509,23.1509,23.949,23.1509,0.752771,0,9.04014e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.39914e+06,0,23.1509,23.1509,23.949,23.1509,0.489709,0,5.88102e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.75426e+06,0,23.1509,23.1509,23.949,23.1509,0.345572,0,4.15008e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.68275e+06,0,23.1509,23.1509,23.949,23.1509,0.329384,0,3.95571e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.2942e+06,0,23.1509,23.1509,23.949,23.1509,0.465422,0,5.5895e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.26443e+06,0,23.1509,23.1509,23.949,23.1509,0.237312,0,2.85002e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,873293,0,23.1509,23.1509,23.949,23.1509,0.152161,0,1.8274e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,860188,0,23.1509,23.1509,23.949,23.1509,0.149293,0,1.79298e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,866147,0,23.1508,23.1508,23.949,23.1508,0.150558,0,1.80818e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.5161e+06,0,23.1508,23.1508,23.949,23.1508,0.515284,0,6.18862e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.6025e+06,0,23.1509,23.1509,23.949,23.1509,0.750289,0,9.00984e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.26784e+06,0,23.1397,23.1397,23.949,23.1397,1.17831,0,1.43831e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.91211e+06,0,23.1509,23.1509,23.949,23.1509,1.05197,0,1.26336e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.58773e+06,0,23.1509,23.1509,23.949,23.1509,0.531309,0,6.3807e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.85077e+06,0,23.1509,23.1509,23.949,23.1509,0.366349,0,4.39966e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.29636e+06,0,23.1509,23.1509,23.949,23.1509,0.244187,0,2.93258e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,950546,0,23.1509,23.1509,23.949,23.1509,0.168816,0,2.02743e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.07981e+06,0,23.1508,23.1508,23.949,23.1508,0.197016,0,2.36614e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115323,0,23.1508,23.1508,23.949,23.1508,0.00787103,0,94530.5,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.29828e+06,0,23.1523,23.1523,23.949,23.1523,0.244633,0,2.93283e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.24309e+06,0,23.1509,23.1509,23.949,23.1509,0.453979,0,5.45177e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.95607e+06,0,23.1403,23.1403,23.949,23.1403,1.35049,0,1.64812e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.1426e+06,0,23.1509,23.1509,23.949,23.1509,1.10761,0,1.33018e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.74628e+06,0,23.1509,23.1509,23.949,23.1509,0.567161,0,6.81127e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.95215e+06,0,23.1509,23.1509,23.949,23.1509,0.388873,0,4.67016e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.83679e+06,0,23.1509,23.1509,23.949,23.1509,0.363256,0,4.36256e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.4173e+06,0,23.1509,23.1509,23.949,23.1509,0.270717,0,3.25123e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.05138e+06,0,23.1508,23.1508,23.949,23.1508,0.411003,0,4.9361e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.25728e+06,0,23.1508,23.1508,23.949,23.1508,0.235658,0,2.83025e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11624e+06,0,23.1508,23.1508,23.949,23.1508,0.204872,0,2.46054e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,988825,0,23.1508,23.1508,23.949,23.1508,0.177155,0,2.12767e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,949925,0,23.1508,23.1508,23.949,23.1508,0.168728,0,2.02649e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.75613e+06,0,23.1508,23.1508,23.949,23.1508,0.569498,0,6.84001e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.74538e+06,0,23.1508,23.1508,23.949,23.1508,0.790541,0,9.4948e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.01817e+07,0,23.1403,23.1403,23.949,23.1403,1.85511,0,2.26284e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.94843e+06,0,23.1509,23.1509,23.949,23.1509,1.53894,0,1.84812e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.34198e+06,0,23.1509,23.1509,23.949,23.1509,0.705553,0,8.47288e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.47108e+06,0,23.1509,23.1509,23.949,23.1509,0.306218,0,3.67734e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.19853e+06,0,23.1509,23.1509,23.949,23.1509,0.244535,0,2.93662e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.15224e+06,0,23.1509,23.1509,23.949,23.1509,0.224904,0,2.70077e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.47785e+06,0,23.1509,23.1509,23.949,23.1509,0.296879,0,3.56527e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,603497,0,23.1509,23.1509,23.949,23.1509,0.104539,0,1.25545e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,279658,0,23.1509,23.1509,23.949,23.1509,0.0515212,0,618737,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,207979,0,23.1509,23.1509,23.949,23.1509,0.0359518,0,431762,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98267.2,0,23.1509,23.1509,23.949,23.1509,0.0123297,0,148073,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.14651e+06,0,23.1511,23.1511,23.949,23.1511,0.225813,0,2.71116e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.06965e+06,0,23.1511,23.1511,23.949,23.1511,0.422088,0,5.06742e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.5013e+07,0,23.141,23.141,23.949,23.141,2.57834,0,3.14697e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.28051e+07,0,23.1509,23.1509,23.949,23.1509,3.01884,0,3.62531e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.86877e+06,0,23.1509,23.1509,23.949,23.1509,2.25793,0,2.71152e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.79569e+06,0,23.1509,23.1509,23.949,23.1509,1.74099,0,2.09074e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.06438e+06,0,23.1509,23.1509,23.949,23.1509,1.32262,0,1.58834e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.79776e+06,0,23.1509,23.1509,23.949,23.1509,1.02737,0,1.23377e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.68687e+06,0,23.1509,23.1509,23.949,23.1509,1.00291,0,1.20443e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.80817e+06,0,23.1509,23.1509,23.949,23.1509,0.586278,0,7.04076e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.06146e+06,0,23.1509,23.1509,23.949,23.1509,0.418737,0,5.0287e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.56962e+06,0,23.1509,23.1509,23.949,23.1509,0.319013,0,3.8311e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.58165e+06,0,23.1509,23.1509,23.949,23.1509,0.315799,0,3.7925e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.10754e+06,0,23.1511,23.1511,23.949,23.1511,0.866075,0,1.0398e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.44332e+06,0,23.1509,23.1509,23.949,23.1509,1.17535,0,1.41156e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.82602e+06,0,23.14,23.14,23.949,23.14,1.6747,0,2.04494e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.45423e+06,0,23.1509,23.1509,23.949,23.1509,1.65686,0,1.98982e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.8901e+06,0,23.1509,23.1509,23.949,23.1509,1.05005,0,1.26105e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.47794e+06,0,23.1509,23.1509,23.949,23.1509,0.734506,0,8.82094e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.78794e+06,0,23.1509,23.1509,23.949,23.1509,0.576789,0,6.92693e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.96802e+06,0,23.1509,23.1509,23.949,23.1509,0.393205,0,4.72222e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.95092e+06,0,23.1509,23.1509,23.949,23.1509,0.613818,0,7.37174e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.83997e+06,0,23.1509,23.1509,23.949,23.1509,0.364079,0,4.37246e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.62714e+06,0,23.1509,23.1509,23.949,23.1509,0.316923,0,3.80618e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.38427e+06,0,23.1508,23.1508,23.949,23.1508,0.263486,0,3.16445e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.37159e+06,0,23.1508,23.1508,23.949,23.1508,0.260691,0,3.13092e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.99532e+06,0,23.1508,23.1508,23.949,23.1508,0.618669,0,7.43024e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.42688e+06,0,23.1508,23.1508,23.949,23.1508,0.939316,0,1.12815e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.82246e+06,0,23.1405,23.1405,23.949,23.1405,1.51414,0,1.84813e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.1528e+06,0,23.1508,23.1508,23.949,23.1508,1.34383,0,1.61393e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.44413e+06,0,23.1509,23.1509,23.949,23.1509,0.726523,0,8.72537e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.26716e+06,0,23.1509,23.1509,23.949,23.1509,0.459154,0,5.51435e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.71865e+06,0,23.1509,23.1509,23.949,23.1509,0.33709,0,4.04841e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.2251e+06,0,23.1508,23.1508,23.949,23.1508,0.228615,0,2.74566e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.42549e+06,0,23.1508,23.1508,23.949,23.1508,0.272534,0,3.27317e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,457953,0,23.1508,23.1508,23.949,23.1508,0.0625889,0,751705,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61606.3,0,23.1508,23.1508,23.949,23.1508,0.00520579,0,62522.6,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.50378e+06,0,23.1519,23.1519,23.949,23.1519,0.289523,0,3.47256e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.41192e+06,0,23.1509,23.1509,23.949,23.1509,0.48681,0,5.84637e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.89825e+06,0,23.1402,23.1402,23.949,23.1402,1.08676,0,1.3251e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.50212e+06,0,23.1509,23.1509,23.949,23.1509,0.957568,0,1.15002e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.88059e+06,0,23.1509,23.1509,23.949,23.1509,0.373179,0,4.48178e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,542731,0,23.1509,23.1509,23.949,23.1509,0.0992818,0,1.19235e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,275866,0,23.1509,23.1509,23.949,23.1509,0.0415357,0,498837,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150245,0,23.1508,23.1508,23.949,23.1508,0.014619,0,175573,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,355959,0,23.1508,23.1508,23.949,23.1508,0.0527167,0,633128,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,473404,0,23.1511,23.1511,23.7495,23.1511,0.0826886,0,992696,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.46779e+06,0,23.1512,23.1512,23.949,23.1512,0.28633,0,3.43727e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,23.151,23.151,23.151,23.151,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.25137e+06,0,23.1401,23.1401,23.8449,23.1401,1.18215,0,1.44255e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.91722e+06,0,23.1508,23.1508,23.949,23.1508,1.05554,0,1.26772e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.90029e+06,0,23.1508,23.1508,23.949,23.1508,0.602229,0,7.23279e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.21898e+06,0,23.1508,23.1508,23.949,23.1508,0.448608,0,5.38782e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.62754e+06,0,23.1508,23.1508,23.949,23.1508,0.317758,0,3.81632e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.08583e+06,0,23.1508,23.1508,23.949,23.1508,0.209381,0,2.5147e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38482e+06,0,23.1508,23.1508,23.949,23.1508,0.27552,0,3.30907e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,669354,0,23.1508,23.1508,23.949,23.1508,0.118386,0,1.42186e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,486007,0,23.1508,23.1508,23.949,23.1508,0.0787451,0,945764,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,531448,0,23.1508,23.1508,23.949,23.1508,0.0884844,0,1.06274e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,505897,0,23.1508,23.1508,23.949,23.1508,0.082953,0,996316,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.21643e+06,0,23.1511,23.1511,23.949,23.1511,0.448181,0,5.38116e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.3942e+06,0,23.1508,23.1508,23.949,23.1508,0.710202,0,8.52994e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.25986e+07,0,23.1404,23.1404,23.949,23.1404,2.13009,0,2.60004e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00078e+07,0,23.1509,23.1509,23.949,23.1509,2.28938,0,2.74937e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.12849e+06,0,23.1509,23.1509,23.949,23.1509,1.57668,0,1.89346e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.25843e+06,0,23.1509,23.1509,23.949,23.1509,1.13143,0,1.35876e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.34615e+06,0,23.1509,23.1509,23.949,23.1509,0.919591,0,1.10436e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.50866e+06,0,23.1509,23.1509,23.949,23.1509,0.728019,0,8.74296e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.8231e+06,0,23.1509,23.1509,23.949,23.1509,0.798582,0,9.59051e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.10581e+06,0,23.1509,23.1509,23.949,23.1509,0.423137,0,5.08158e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.76396e+06,0,23.1509,23.1509,23.949,23.1509,0.347141,0,4.16896e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.74783e+06,0,23.1509,23.1509,23.949,23.1509,0.343573,0,4.12617e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.70801e+06,0,23.1509,23.1509,23.949,23.1509,0.334763,0,4.02041e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.48861e+06,0,23.151,23.151,23.949,23.151,0.723267,0,8.68501e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.68155e+06,0,23.1508,23.1508,23.949,23.1508,0.995807,0,1.19598e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.86716e+06,0,23.1397,23.1397,23.949,23.1397,1.71303,0,2.09211e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.89474e+06,0,23.1509,23.1509,23.949,23.1509,1.52084,0,1.82644e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.6545e+06,0,23.1509,23.1509,23.949,23.1509,0.764907,0,9.18593e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.57397e+06,0,23.1509,23.1509,23.949,23.1509,0.30905,0,3.71145e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.22027e+06,0,23.1509,23.1509,23.949,23.1509,0.240526,0,2.88855e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01096e+06,0,23.1509,23.1509,23.949,23.1509,0.193831,0,2.32779e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.36907e+06,0,23.1509,23.1509,23.949,23.1509,0.272517,0,3.27281e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,629790,0,23.1509,23.1509,23.949,23.1509,0.110089,0,1.32213e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,256144,0,23.1509,23.1509,23.949,23.1509,0.0464025,0,557281,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,181756,0,23.1509,23.1509,23.949,23.1509,0.0302835,0,363698,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117569,0,23.1509,23.1509,23.949,23.1509,0.0164677,0,197774,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26567e+06,0,23.1509,23.1509,23.949,23.1509,0.252321,0,3.03003e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.21509e+06,0,23.1509,23.1509,23.949,23.1509,0.450399,0,5.40863e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,23.1511,23.1511,23.1511,23.1511,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.49227e+06,0,23.1401,23.1401,23.8307,23.1401,0.993725,0,1.21193e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.74722e+06,0,23.1508,23.1508,23.949,23.1508,1.01357,0,1.21732e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.39837e+06,0,23.1508,23.1508,23.949,23.1508,0.489146,0,5.87466e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.71041e+06,0,23.1508,23.1508,23.949,23.1508,0.33565,0,4.03119e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,852172,0,23.1508,23.1508,23.949,23.1508,0.158317,0,1.90141e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,437280,0,23.1508,23.1508,23.949,23.1508,0.0764716,0,918443,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,810005,0,23.1509,23.1509,23.949,23.1509,0.149215,0,1.79203e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130037,167767,23.3514,23.3514,23.949,23.3514,0.0466609,0,379780,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,23.7021,23.7021,23.7021,23.7021,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,23.7021,23.7021,23.7021,23.7021,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,23.7021,23.7021,23.7021,23.7021,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,777042,0,23.4479,23.4479,23.949,23.4479,0.145135,0,1.15325e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.6597e+06,0,23.1792,23.1792,23.949,23.1792,0.329716,0,3.82343e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,23.1533,23.1533,23.1533,23.1533,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.63808e+06,0,23.14,23.14,23.8116,23.14,0.788868,0,9.61143e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.87836e+06,0,23.1508,23.1508,23.949,23.1508,0.813998,0,9.77656e+06,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.5795e+06,0,23.1508,23.1508,23.949,23.1508,0.307008,0,3.68724e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,930686,0,23.1508,23.1508,23.949,23.1508,0.16499,0,1.98158e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,579337,0,23.1508,23.1508,23.949,23.1508,0.0988263,0,1.18694e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,457019,0,23.1508,23.1508,23.949,23.1508,0.0724147,0,869734,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,664915,0,23.1508,23.1508,23.949,23.1508,0.117367,0,1.40964e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.20258e+06,0,23.1518,23.1518,23.949,23.1518,0.223835,0,2.68505e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.27396e+06,0,23.1508,23.1508,23.949,23.1508,0.460896,0,5.53544e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,23.1507,23.1507,23.1507,23.1507,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.89181e+06,0,23.1408,23.1408,23.949,23.1408,1.33167,0,1.62378e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,4.99546e+06,0,23.1508,23.1508,23.949,23.1508,1.07261,0,1.28823e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.02996e+06,0,23.1508,23.1508,23.949,23.1508,0.407088,0,4.88921e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,740589,0,23.1508,23.1508,23.949,23.1508,0.142628,0,1.713e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,434264,0,23.1508,23.1508,23.949,23.1508,0.0757489,0,909769,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174143,0,23.1508,23.1508,23.949,23.1508,0.0197425,0,237115,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,371394,0,23.1508,23.1508,23.949,23.1508,0.0622297,0,747412,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,323459,0,23.1508,23.1508,23.7495,23.1508,0.0573056,0,688255,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.08868e+06,0,23.1509,23.1509,23.949,23.1509,0.210715,0,2.5304e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
