Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.44995e+07,0,23.1412,23.1412,23.949,23.1412,2.49878,0,3.04693e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.16147e+07,0,23.1509,23.1509,23.949,23.1509,2.70789,0,3.25183e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.02015e+06,0,23.1509,23.1509,23.949,23.1509,1.80062,0,2.16231e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.09092e+06,0,23.1509,23.1509,23.949,23.1509,1.10414,0,1.32593e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.6773e+06,0,23.1509,23.1509,23.949,23.1509,0.791411,0,9.50388e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.09606e+06,0,23.1509,23.1509,23.949,23.1509,0.655327,0,7.86969e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.52648e+06,0,23.1509,23.1509,23.949,23.1509,0.752767,0,9.03998e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.30647e+06,0,23.1509,23.1509,23.949,23.1509,0.485724,0,5.83295e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.65975e+06,0,23.1509,23.1509,23.949,23.1509,0.340209,0,4.0855e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.25736e+06,0,23.1509,23.1509,23.949,23.1509,0.260004,0,3.12236e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.03762e+06,0,23.1509,23.1509,23.949,23.1509,0.210262,0,2.52503e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.9057e+06,0,23.1511,23.1511,23.949,23.1511,0.605602,0,7.27085e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.56871e+06,0,23.1511,23.1511,23.949,23.1511,0.976421,0,1.17237e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.09546e+07,0,23.141,23.141,23.949,23.141,1.9526,0,2.38136e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.32117e+06,0,23.1509,23.1509,23.949,23.1509,1.87199,0,2.24801e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.82797e+06,0,23.1509,23.1509,23.949,23.1509,1.27278,0,1.52841e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.49728e+06,0,23.1509,23.1509,23.949,23.1509,0.961212,0,1.15426e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.66263e+06,0,23.1509,23.1509,23.949,23.1509,0.777795,0,9.34014e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.17476e+06,0,23.1509,23.1509,23.949,23.1509,0.453886,0,5.4505e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.29559e+06,0,23.1509,23.1509,23.949,23.1509,0.474519,0,5.69829e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.32429e+06,0,23.1509,23.1509,23.949,23.1509,0.262596,0,3.15345e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,767299,0,23.1509,23.1509,23.949,23.1509,0.149715,0,1.7979e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,577581,0,23.1509,23.1509,23.949,23.1509,0.108018,0,1.29718e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,561103,0,23.1509,23.1509,23.949,23.1509,0.104338,0,1.25299e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.09368e+06,0,23.151,23.151,23.949,23.151,0.429341,0,5.15525e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.55416e+06,0,23.1511,23.1511,23.949,23.1511,0.742919,0,8.92e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.02879e+07,0,23.1411,23.1411,23.949,23.1411,1.92699,0,2.34893e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.26385e+06,0,23.1509,23.1509,23.949,23.1509,1.61314,0,1.93721e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.19995e+06,0,23.1509,23.1509,23.949,23.1509,0.893426,0,1.07288e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.93422e+06,0,23.1509,23.1509,23.949,23.1509,0.40141,0,4.82039e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42462e+06,0,23.1509,23.1509,23.949,23.1509,0.286609,0,3.44181e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.2389e+06,0,23.1509,23.1509,23.949,23.1509,0.244387,0,2.9348e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.48116e+06,0,23.1509,23.1509,23.949,23.1509,0.297879,0,3.57723e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,637539,0,23.1509,23.1509,23.949,23.1509,0.112042,0,1.34553e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,372117,0,23.1509,23.1509,23.949,23.1509,0.0633933,0,761302,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,427359,0,23.1509,23.1509,23.949,23.1509,0.0662146,0,795166,0
12/13/2009 17:00,12,13,0,17,0,5,47,380836,0,23.1509,23.1509,23.949,23.1509,0.05613,0,674071,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.64514e+06,0,23.1509,23.1509,23.949,23.1509,0.330565,0,3.96994e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.72823e+06,0,23.151,23.151,23.949,23.151,0.560197,0,6.72656e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,23.151,23.151,23.151,23.151,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.30927e+06,0,23.1404,23.1404,23.949,23.1404,1.51491,0,1.84869e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.18651e+06,0,23.1509,23.1509,23.949,23.1509,1.35347,0,1.62542e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.66431e+06,0,23.1509,23.1509,23.949,23.1509,0.777897,0,9.34186e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.31921e+06,0,23.1509,23.1509,23.949,23.1509,0.47235,0,5.67252e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.27047e+06,0,23.1509,23.1509,23.949,23.1509,0.250946,0,3.01368e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,941553,0,23.1509,23.1509,23.949,23.1509,0.178106,0,2.13894e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.25885e+06,0,23.1509,23.1509,23.949,23.1509,0.247915,0,2.97734e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,430064,0,23.1509,23.1509,23.949,23.1509,0.0669353,0,803871,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,165057,0,23.1509,23.1509,23.949,23.1509,0.0266807,0,320428,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70990.4,0,23.1509,23.1509,23.949,23.1509,0.00649575,0,78012.4,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02161e+06,0,23.151,23.151,23.949,23.151,0.19827,0,2.38062e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.96474e+06,0,23.151,23.151,23.949,23.151,0.398942,0,4.79004e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.59618e+06,0,23.1401,23.1401,23.8452,23.1401,1.02252,0,1.2479e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.64164e+06,0,23.1508,23.1508,23.949,23.1508,0.989921,0,1.1889e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.8483e+06,0,23.1508,23.1508,23.949,23.1508,0.368212,0,4.42219e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,991051,0,23.1508,23.1508,23.949,23.1508,0.189135,0,2.27149e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,786823,0,23.1508,23.1508,23.949,23.1508,0.144082,0,1.73042e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,575904,0,23.1508,23.1508,23.949,23.1508,0.0981651,0,1.17897e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,786985,0,23.1508,23.1508,23.949,23.1508,0.144061,0,1.73021e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75626.8,0,23.1508,23.1508,23.949,23.1508,0.00748668,0,89917.5,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,997111,0,23.1513,23.1513,23.949,23.1513,0.190243,0,2.28338e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.99438e+06,0,23.151,23.151,23.949,23.151,0.399988,0,4.80317e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.07584e+07,0,23.1402,23.1402,23.949,23.1402,1.83962,0,2.2461e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.55348e+06,0,23.1509,23.1509,23.949,23.1509,2.17759,0,2.61509e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.22343e+06,0,23.1509,23.1509,23.949,23.1509,1.36343,0,1.63735e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.07459e+06,0,23.1509,23.1509,23.949,23.1509,0.650505,0,7.81197e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.33816e+06,0,23.1509,23.1509,23.949,23.1509,0.483044,0,5.80091e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.8287e+06,0,23.1509,23.1509,23.949,23.1509,0.367647,0,4.41507e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.26616e+06,0,23.1509,23.1509,23.949,23.1509,0.464183,0,5.57446e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.0814e+06,0,23.1509,23.1509,23.949,23.1509,0.209782,0,2.51929e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,534149,69801.4,23.1953,23.1953,23.949,23.1953,0.108454,0,1.22374e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,348497,0,23.263,23.263,23.949,23.263,0.0665747,0,687222,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,345616,0,23.2051,23.2051,23.949,23.2051,0.060499,0,677279,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.599e+06,0,23.1613,23.1613,23.949,23.1613,0.324688,0,3.85021e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.53753e+06,0,23.1511,23.1511,23.949,23.1511,0.517541,0,6.21401e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.70689e+06,0,23.1401,23.1401,23.949,23.1401,1.43095,0,1.7465e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.87437e+06,0,23.1509,23.1509,23.949,23.1509,1.27823,0,1.53509e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.77282e+06,0,23.1509,23.1509,23.949,23.1509,0.576443,0,6.92262e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.46436e+06,0,23.1509,23.1509,23.949,23.1509,0.294925,0,3.54183e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.56008e+06,0,23.1509,23.1509,23.949,23.1509,0.309078,0,3.71171e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13479e+06,0,23.1509,23.1509,23.949,23.1509,0.220431,0,2.64718e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.68634e+06,0,23.1509,23.1509,23.949,23.1509,0.33136,0,3.97912e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,814312,0,23.1509,23.1509,23.949,23.1509,0.149996,0,1.8014e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,573101,0,23.1509,23.1509,23.949,23.1509,0.0975316,0,1.17134e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,477343,0,23.1508,23.1508,23.949,23.1508,0.0768365,0,922807,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,459578,0,23.1508,23.1508,23.949,23.1508,0.0729957,0,876690,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.07373e+06,0,23.1511,23.1511,23.949,23.1511,0.416364,0,4.9992e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.55768e+06,0,23.1509,23.1509,23.949,23.1509,0.740042,0,8.88706e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.03395e+06,0,23.1402,23.1402,23.949,23.1402,1.54021,0,1.88053e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.84782e+06,0,23.1508,23.1508,23.949,23.1508,1.27154,0,1.52711e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.20404e+06,0,23.1509,23.1509,23.949,23.1509,0.67181,0,8.06826e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.18977e+06,0,23.1509,23.1509,23.949,23.1509,0.234046,0,2.81083e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11062e+06,0,23.1509,23.1509,23.949,23.1509,0.209755,0,2.51907e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,978048,0,23.1509,23.1509,23.949,23.1509,0.175209,0,2.10416e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.34556e+06,0,23.1508,23.1508,23.949,23.1508,0.255416,0,3.06755e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,374532,0,23.1508,23.1508,23.949,23.1508,0.0547042,0,657006,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75462.3,0,23.1508,23.1508,23.949,23.1508,0.00745141,0,89492.9,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.58606e+06,0,23.1516,23.1516,23.949,23.1516,0.308388,0,3.70026e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.3703e+06,0,23.1509,23.1509,23.949,23.1509,0.477829,0,5.73859e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.20035e+06,0,23.1396,23.1396,23.949,23.1396,1.16145,0,1.41783e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.583e+06,0,23.1509,23.1509,23.949,23.1509,0.975295,0,1.1713e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.36992e+06,0,23.1509,23.1509,23.949,23.1509,0.482252,0,5.79164e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.64281e+06,0,23.1509,23.1509,23.949,23.1509,0.320348,0,3.84726e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,970817,0,23.1509,23.1509,23.949,23.1509,0.173234,0,2.08049e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,747526,0,23.1509,23.1509,23.949,23.1509,0.124885,0,1.49985e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.14498e+06,0,23.1508,23.1508,23.949,23.1508,0.211177,0,2.53624e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99771.6,0,23.1508,23.1508,23.949,23.1508,0.00455428,0,54697.3,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.3563e+06,0,23.1524,23.1524,23.949,23.1524,0.257389,0,3.08552e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.42094e+06,0,23.1509,23.1509,23.949,23.1509,0.493941,0,5.93181e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.80596e+06,0,23.141,23.141,23.949,23.141,1.51287,0,1.84507e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.22095e+06,0,23.1509,23.1509,23.949,23.1509,1.12552,0,1.35171e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.13876e+06,0,23.1509,23.1509,23.949,23.1509,0.656494,0,7.88417e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.2069e+06,0,23.1509,23.1509,23.949,23.1509,0.23728,0,2.84963e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,830804,0,23.1509,23.1509,23.949,23.1509,0.162547,0,1.95213e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,642568,0,23.1509,23.1509,23.949,23.1509,0.121175,0,1.45528e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.03714e+06,0,23.1509,23.1509,23.949,23.1509,0.199064,0,2.39061e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,250970,0,23.1509,23.1509,23.949,23.1509,0.0452781,0,543776,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,181013,0,23.1509,23.1509,23.949,23.1509,0.0301231,0,361773,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,23.1509,23.1509,23.1509,23.1509,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,949700,0,23.151,23.151,23.949,23.151,0.182358,0,2.1896e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.83555e+06,0,23.1509,23.1509,23.949,23.1509,0.37189,0,4.46604e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.43662e+07,0,23.141,23.141,23.949,23.141,2.43789,0,2.976e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.21634e+07,0,23.1509,23.1509,23.949,23.1509,2.84754,0,3.41967e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.06887e+06,0,23.1509,23.1509,23.949,23.1509,2.05466,0,2.46747e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.64167e+06,0,23.1509,23.1509,23.949,23.1509,1.22263,0,1.46829e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.0835e+06,0,23.1509,23.1509,23.949,23.1509,1.09037,0,1.30945e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.71457e+06,0,23.1509,23.1509,23.949,23.1509,1.00465,0,1.20651e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.04579e+06,0,23.1509,23.1509,23.949,23.1509,1.08088,0,1.29807e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.71244e+06,0,23.1509,23.1509,23.949,23.1509,0.549191,0,6.5955e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.90156e+06,0,23.1509,23.1509,23.949,23.1509,0.370293,0,4.44703e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.64907e+06,0,23.1509,23.1509,23.949,23.1509,0.322958,0,3.87861e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,988638,0,23.1509,23.1509,23.949,23.1509,0.189023,0,2.27011e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.60096e+06,0,23.1512,23.1512,23.949,23.1512,0.748612,0,8.98642e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.10178e+06,0,23.1509,23.1509,23.949,23.1509,1.09368,0,1.31347e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.50736e+06,0,23.1392,23.1392,23.8556,23.1392,1.48887,0,1.82068e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.27346e+06,0,23.1509,23.1509,23.949,23.1509,1.61249,0,1.93657e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.80403e+06,0,23.1509,23.1509,23.949,23.1509,1.02994,0,1.23693e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.33005e+06,0,23.1509,23.1509,23.949,23.1509,0.700455,0,8.41223e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.90649e+06,0,23.1509,23.1509,23.949,23.1509,0.380876,0,4.57422e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39473e+06,0,23.1509,23.1509,23.949,23.1509,0.278238,0,3.34159e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.02727e+06,0,23.151,23.151,23.949,23.151,0.407376,0,4.89153e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.3955e+06,0,23.1509,23.1509,23.949,23.1509,0.266542,0,3.20111e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.33733e+06,0,23.1508,23.1508,23.949,23.1508,0.253463,0,3.04412e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.31705e+06,0,23.1508,23.1508,23.949,23.1508,0.248857,0,2.98884e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.33178e+06,0,23.1508,23.1508,23.949,23.1508,0.252024,0,3.02691e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.07773e+06,0,23.1508,23.1508,23.949,23.1508,0.637163,0,7.65241e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.186e+06,0,23.1508,23.1508,23.949,23.1508,0.882782,0,1.06027e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.2066e+06,0,23.1397,23.1397,23.949,23.1397,1.61469,0,1.97227e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.08873e+06,0,23.1509,23.1509,23.949,23.1509,1.56907,0,1.88442e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.61123e+06,0,23.1509,23.1509,23.949,23.1509,0.987335,0,1.18575e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.51468e+06,0,23.1509,23.1509,23.949,23.1509,0.74282,0,8.92101e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.15e+06,0,23.1509,23.1509,23.949,23.1509,0.659082,0,7.91542e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.88232e+06,0,23.1508,23.1508,23.949,23.1508,0.598042,0,7.18241e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.2864e+06,0,23.1508,23.1508,23.949,23.1508,0.69038,0,8.29147e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.34182e+06,0,23.1508,23.1508,23.949,23.1508,0.47591,0,5.71573e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.90428e+06,0,23.1508,23.1508,23.949,23.1508,0.378225,0,4.54256e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.77958e+06,0,23.1508,23.1508,23.949,23.1508,0.350593,0,4.21074e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.74057e+06,0,23.1508,23.1508,23.949,23.1508,0.341971,0,4.10725e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.71916e+06,0,23.1508,23.1508,23.949,23.1508,0.783884,0,9.41454e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.01534e+06,0,23.1508,23.1508,23.949,23.1508,1.07617,0,1.29255e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.28053e+07,0,23.1418,23.1418,23.949,23.1418,2.31466,0,2.81956e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.68025e+06,0,23.1509,23.1509,23.949,23.1509,1.96309,0,2.35753e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.7655e+06,0,23.1509,23.1509,23.949,23.1509,1.26048,0,1.51373e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.36414e+06,0,23.1509,23.1509,23.949,23.1509,0.712309,0,8.5542e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.10709e+06,0,23.1509,23.1509,23.949,23.1509,0.440771,0,5.2933e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.81227e+06,0,23.1509,23.1509,23.949,23.1509,0.372753,0,4.47649e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.11789e+06,0,23.1509,23.1509,23.949,23.1509,0.441203,0,5.29856e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.32501e+06,0,23.1509,23.1509,23.949,23.1509,0.262809,0,3.15619e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,853752,0,23.1509,23.1509,23.949,23.1509,0.159742,0,1.91843e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,650521,0,23.1509,23.1509,23.949,23.1509,0.124134,0,1.49081e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,727702,0,23.1509,23.1509,23.949,23.1509,0.134694,0,1.61762e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.28359e+06,0,23.151,23.151,23.949,23.151,0.468979,0,5.63124e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.55945e+06,0,23.151,23.151,23.949,23.151,0.743505,0,8.92804e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.01823e+07,0,23.1403,23.1403,23.949,23.1403,1.86808,0,2.27994e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.19712e+06,0,23.1509,23.1509,23.949,23.1509,1.8417,0,2.21179e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.74406e+06,0,23.1509,23.1509,23.949,23.1509,1.25416,0,1.50617e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.27119e+06,0,23.1509,23.1509,23.949,23.1509,0.919134,0,1.10382e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.48896e+06,0,23.1509,23.1509,23.949,23.1509,0.737667,0,8.85897e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.12616e+06,0,23.1509,23.1509,23.949,23.1509,0.654055,0,7.85487e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.27813e+06,0,23.1509,23.1509,23.949,23.1509,0.683682,0,8.21072e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.1934e+06,0,23.1509,23.1509,23.949,23.1509,0.443718,0,5.32889e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.37175e+06,0,23.1509,23.1509,23.949,23.1509,0.273073,0,3.27953e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.11961e+06,0,23.1508,23.1508,23.949,23.1508,0.217281,0,2.60953e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.27851e+06,0,23.1509,23.1509,23.949,23.1509,0.241831,0,2.90418e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.24213e+06,0,23.1509,23.1509,23.949,23.1509,0.674773,0,8.10371e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.93349e+06,0,23.1509,23.1509,23.949,23.1509,1.05809,0,1.27073e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,23.1508,23.1508,23.1508,23.1508,0,0,0,0
