Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.51602e+07,0,17.2191,17.2191,19.4129,17.2191,0.940991,0,3.12194e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.35179e+07,0,17.2459,17.2459,19.4129,17.2459,1.17684,0,3.84036e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.02814e+07,0,17.2459,17.2459,19.4129,17.2459,0.86585,0,2.82551e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.69913e+06,0,17.2459,17.2459,19.4129,17.2459,0.628841,0,2.0521e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.1554e+06,0,17.2459,17.2459,19.4129,17.2459,0.492144,0,1.60603e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.96185e+06,0,17.2459,17.2459,19.4129,17.2459,0.389795,0,1.27204e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.48232e+06,0,17.2459,17.2459,19.4129,17.2459,0.352056,0,1.1489e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.89689e+06,0,17.2459,17.2459,19.4129,17.2459,0.22203,0,7.24572e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.02762e+06,0,17.2459,17.2459,19.4129,17.2459,0.150639,0,4.91593e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.22295e+06,0,17.2459,17.2459,19.4129,17.2459,0.0922466,0,3.01035e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.03998e+06,0,17.2459,17.2459,19.4129,17.2459,0.0771443,0,2.51751e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.03805e+06,0,17.247,17.247,19.4129,17.247,0.229908,0,7.4987e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.66496e+06,0,17.2461,17.2461,19.4129,17.2461,0.364484,0,1.18934e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.07801e+07,0,17.2168,17.2168,19.4129,17.2168,0.704845,0,2.33752e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.39612e+06,0,17.2459,17.2459,19.4129,17.2459,0.692476,0,2.25979e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.13179e+06,0,17.2459,17.2459,19.4129,17.2459,0.405646,0,1.32375e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.16009e+06,0,17.2459,17.2459,19.4129,17.2459,0.162663,0,5.30815e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.41881e+06,0,17.2459,17.2459,19.4129,17.2459,0.108066,0,3.5265e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.35462e+06,0,17.2459,17.2459,19.4129,17.2459,0.0994811,0,3.24636e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.82151e+06,0,17.2459,17.2459,19.4129,17.2459,0.13734,0,4.4819e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.11973e+06,0,17.2459,17.2459,19.4129,17.2459,0.0798666,0,2.60636e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,639200,0,17.2459,17.2459,19.4129,17.2459,0.0447694,0,1.46101e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,499212,0,17.2458,17.2458,19.4129,17.2458,0.033527,0,1.09414e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,290793,0,17.2458,17.2458,19.4129,17.2458,0.019814,0,646626,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.58415e+06,0,17.246,17.246,19.4129,17.246,0.118638,0,3.87135e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.85676e+06,0,17.2463,17.2463,19.4129,17.2463,0.217324,0,7.09045e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.04671e+07,0,17.2176,17.2176,19.4129,17.2176,0.726242,0,2.40833e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.58686e+06,0,17.2458,17.2458,19.4129,17.2458,0.620324,0,2.02439e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.19648e+06,0,17.2459,17.2459,19.4129,17.2459,0.327856,0,1.06992e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.09557e+06,0,17.2459,17.2459,19.4129,17.2459,0.161194,0,5.26035e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.59196e+06,0,17.2459,17.2459,19.4129,17.2459,0.122583,0,4.00038e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.40994e+06,0,17.2459,17.2459,19.4129,17.2459,0.104082,0,3.39659e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.79545e+06,0,17.2458,17.2458,19.4129,17.2458,0.135272,0,4.41454e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.11537e+06,0,17.2458,17.2458,19.4129,17.2458,0.0795696,0,2.59673e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,640767,0,17.2458,17.2458,19.4129,17.2458,0.0449315,0,1.46633e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,526744,0,17.2458,17.2458,19.4129,17.2458,0.0357571,0,1.16694e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,437000,0,17.2458,17.2458,19.4129,17.2458,0.0285523,0,931816,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.63004e+06,0,17.2461,17.2461,19.4129,17.2461,0.122529,0,3.9981e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.8021e+06,0,17.2465,17.2465,19.4129,17.2465,0.213311,0,6.95918e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.07041e+07,0,17.2188,17.2188,19.4129,17.2188,0.710085,0,2.35254e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.65031e+06,0,17.2459,17.2459,19.4129,17.2459,0.626521,0,2.04453e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.37926e+06,0,17.246,17.246,19.4129,17.246,0.343334,0,1.12038e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.18379e+06,0,17.246,17.246,19.4129,17.246,0.168384,0,5.49477e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.4956e+06,0,17.246,17.246,19.4129,17.246,0.114513,0,3.73685e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.39654e+06,0,17.246,17.246,19.4129,17.246,0.103006,0,3.36135e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.8032e+06,0,17.2459,17.2459,19.4129,17.2459,0.135897,0,4.43477e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.04551e+06,0,17.2459,17.2459,19.4129,17.2459,0.0739584,0,2.41353e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,591467,0,17.2459,17.2459,19.4129,17.2459,0.0409863,0,1.33754e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,431375,0,17.2459,17.2459,19.4129,17.2459,0.0281654,0,919155,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,260151,0,17.2458,17.2458,19.4129,17.2458,0.0173705,0,566878,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.4144e+06,0,17.2464,17.2464,19.4129,17.2464,0.104794,0,3.41897e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.41798e+06,0,17.2459,17.2459,19.4129,17.2459,0.183135,0,5.97622e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.3767e+06,0,17.216,17.216,19.4129,17.216,0.628306,0,2.08499e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.28104e+06,0,17.2458,17.2458,19.4129,17.2458,0.593261,0,1.93607e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.61605e+06,0,17.2459,17.2459,19.4129,17.2459,0.363677,0,1.18682e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.49401e+06,0,17.2459,17.2459,19.4129,17.2459,0.189537,0,6.18534e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.84039e+06,0,17.2459,17.2459,19.4129,17.2459,0.139425,0,4.54999e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.54413e+06,0,17.2458,17.2458,19.4129,17.2458,0.114676,0,3.74238e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.99738e+06,0,17.2458,17.2458,19.4129,17.2458,0.151813,0,4.95436e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.30232e+06,0,17.2458,17.2458,19.4129,17.2458,0.0945397,0,3.08528e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.05806e+06,0,17.2458,17.2458,19.4129,17.2458,0.0747748,0,2.44028e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.02543e+06,0,17.2458,17.2458,19.4129,17.2458,0.0720924,0,2.35277e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,934383,0,17.2458,17.2458,19.4129,17.2458,0.06474,0,2.11284e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.67607e+06,0,17.2466,17.2466,19.4129,17.2466,0.202762,0,6.61479e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.10109e+06,0,17.2459,17.2459,19.4129,17.2459,0.317347,0,1.03561e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.53535e+07,0,17.2183,17.2183,19.4129,17.2183,0.937853,0,3.11119e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.30266e+07,0,17.2459,17.2459,19.4129,17.2459,1.12856,0,3.68289e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.85241e+06,0,17.2459,17.2459,19.4129,17.2459,0.82568,0,2.69448e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.61536e+06,0,17.2459,17.2459,19.4129,17.2459,0.621368,0,2.02775e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.89186e+06,0,17.2459,17.2459,19.4129,17.2459,0.469141,0,1.53099e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.13898e+06,0,17.2459,17.2459,19.4129,17.2459,0.404171,0,1.31897e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.8684e+06,0,17.2458,17.2458,19.4129,17.2458,0.38091,0,1.24308e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.15206e+06,0,17.2458,17.2458,19.4129,17.2458,0.237126,0,7.73849e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.26502e+06,0,17.2458,17.2458,19.4129,17.2458,0.164669,0,5.3739e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.62603e+06,0,17.2458,17.2458,19.4129,17.2458,0.116731,0,3.80947e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.34014e+06,0,17.2458,17.2458,19.4129,17.2458,0.0935697,0,3.05364e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.71791e+06,0,17.2464,17.2464,19.4129,17.2464,0.283911,0,9.26275e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.24901e+06,0,17.2458,17.2458,19.4129,17.2458,0.413415,0,1.3492e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.57968e+06,0,17.2144,17.2144,19.1593,17.2144,0.552403,0,1.83531e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.84348e+06,0,17.2458,17.2458,19.4129,17.2458,0.552668,0,1.80362e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.05596e+06,0,17.2459,17.2459,19.4129,17.2459,0.313708,0,1.02376e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.68545e+06,0,17.2459,17.2459,19.4129,17.2459,0.202911,0,6.62183e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.05519e+06,0,17.2458,17.2458,19.4129,17.2458,0.151048,0,4.92937e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.09612e+06,0,17.2458,17.2458,19.4129,17.2458,0.0739347,0,2.41283e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.43196e+06,0,17.2458,17.2458,19.4129,17.2458,0.100704,0,3.28648e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,461016,0,17.2458,17.2458,19.4129,17.2458,0.0270209,0,881834,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208841,0,17.2458,17.2458,19.4129,17.2458,0.00723096,0,235985,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.53816e+06,0,17.2496,17.2496,19.4129,17.2496,0.109162,0,3.55645e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.92641e+06,0,17.2462,17.2462,19.4129,17.2462,0.218842,0,7.14077e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.15106e+06,0,17.2167,17.2167,19.4129,17.2167,0.501736,0,1.66447e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.14441e+06,0,17.2459,17.2459,19.4129,17.2459,0.405288,0,1.32262e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.63334e+06,0,17.2459,17.2459,19.4129,17.2459,0.19855,0,6.4794e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.57882e+06,0,17.2459,17.2459,19.4129,17.2459,0.112371,0,3.66707e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,994266,0,17.2459,17.2459,19.4129,17.2459,0.0655462,0,2.13903e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,543066,0,17.2459,17.2459,19.4129,17.2459,0.0298772,0,975018,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.14094e+06,0,17.2458,17.2458,19.4129,17.2458,0.0772344,0,2.52052e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,40839.8,0,17.2458,17.2458,19.4129,17.2458,0.000351582,0,11473.8,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.13702e+06,0,17.2502,17.2502,19.4129,17.2502,0.0768971,0,2.50457e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.06316e+06,0,17.2461,17.2461,19.4129,17.2461,0.151706,0,4.95028e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.3072e+06,0,17.217,17.217,19.4129,17.217,0.434428,0,1.44013e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.67414e+06,0,17.2459,17.2459,19.4129,17.2459,0.365605,0,1.19312e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.86395e+06,0,17.2459,17.2459,19.4129,17.2459,0.135458,0,4.4205e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.18634e+06,0,17.2459,17.2459,19.4129,17.2459,0.0808491,0,2.63843e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,647315,0,17.2459,17.2459,19.4129,17.2459,0.038076,0,1.24258e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,764191,0,17.247,17.247,19.4129,17.247,0.0472783,0,1.54203e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.4114e+06,0,17.2497,17.2497,19.4129,17.2497,0.0988186,0,3.21929e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.32701e+06,0,17.2459,17.2459,19.4129,17.2459,0.173319,0,5.65591e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.52902e+06,0,17.2169,17.2169,19.0916,17.2169,0.36721,0,1.21674e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.769e+06,0,17.2457,17.2457,19.4129,17.2457,0.373597,0,1.21929e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.45244e+06,0,17.2457,17.2457,19.4129,17.2457,0.183632,0,5.99306e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.64903e+06,0,17.2457,17.2457,19.4129,17.2457,0.118036,0,3.85228e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.18565e+06,0,17.2457,17.2457,19.4129,17.2457,0.080795,0,2.63688e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,639131,0,17.2457,17.2457,19.4129,17.2457,0.0374702,0,1.22291e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,772496,0,17.2457,17.2457,19.4129,17.2457,0.0517123,0,1.68774e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,385435,0,17.2458,17.2458,18.8711,17.2458,0.0259139,0,845685,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.22735e+06,0,17.2461,17.2461,19.4129,17.2461,0.0864788,0,2.8218e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.13774e+07,0,17.2161,17.2161,19.4129,17.2161,0.72485,0,2.40562e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.9789e+06,0,17.246,17.246,19.4129,17.246,0.746205,0,2.43507e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.3738e+06,0,17.246,17.246,19.4129,17.246,0.427096,0,1.39372e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.65551e+06,0,17.246,17.246,19.4129,17.246,0.200185,0,6.53256e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.764e+06,0,17.246,17.246,19.4129,17.246,0.133228,0,4.34757e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.26754e+06,0,17.246,17.246,19.4129,17.246,0.0956862,0,3.12248e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.74443e+06,0,17.246,17.246,19.4129,17.246,0.127475,0,4.1597e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,850369,0,17.2459,17.2459,19.4129,17.2459,0.0583876,0,1.90535e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,377814,50628,17.3363,17.3363,19.4129,17.3363,0.0291608,0,908673,0
02/06/2009 16:00,2,6,5,16,0,10,46,189888,119603,17.8987,17.8987,19.4129,17.8987,0.0180387,0,403925,0
02/06/2009 17:00,2,6,5,17,0,10,46,46352.7,0,18.307,18.307,19.4129,18.307,0.000526924,0,8773.61,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,717001,0,17.7768,17.7768,19.4129,17.7768,0.0518225,0,1.28929e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.56084e+06,0,17.3031,17.3031,19.4129,17.3031,0.114582,0,3.6459e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,17.2512,17.2512,17.2512,17.2512,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.66149e+06,0,17.2173,17.2173,19.4129,17.2173,0.511086,0,1.69402e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.58015e+06,0,17.2459,17.2459,19.4129,17.2459,0.443731,0,1.44804e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.50588e+06,0,17.246,17.246,19.4129,17.246,0.189351,0,6.17901e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.08267e+06,0,17.246,17.246,19.4129,17.246,0.0803359,0,2.62157e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,740460,0,17.2459,17.2459,19.4129,17.2459,0.0524736,0,1.71237e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,446669,0,17.2459,17.2459,19.4129,17.2459,0.0289403,0,944412,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,642818,0,17.246,17.246,19.4129,17.246,0.0426086,0,1.39042e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,104191,0,17.246,17.246,19.4129,17.246,0.00504817,0,164733,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,17.246,17.246,17.246,17.246,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,17.246,17.246,17.246,17.246,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,17.246,17.246,17.246,17.246,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,452251,0,17.2474,17.2474,19.4129,17.2474,0.030707,0,1.00134e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.27932e+06,0,17.2468,17.2468,19.4129,17.2468,0.0918801,0,2.99717e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.16118e+06,0,17.2173,17.2173,19.4129,17.2173,0.55423,0,1.83786e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.48585e+06,0,17.2459,17.2459,19.4129,17.2459,0.435525,0,1.4213e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.40654e+06,0,17.2459,17.2459,19.4129,17.2459,0.180804,0,5.90033e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,1.0001e+06,0,17.2459,17.2459,19.4129,17.2459,0.0734736,0,2.39773e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,698145,0,17.2459,17.2459,19.4129,17.2459,0.0489942,0,1.59888e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,334722,0,17.2458,17.2458,19.4129,17.2458,0.0200164,0,653225,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,518358,0,17.2458,17.2458,19.4129,17.2458,0.0338836,0,1.10578e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44425.6,0,17.2458,17.2458,19.4129,17.2458,0.000376856,0,12298.7,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,357783,0,17.2468,17.2468,19.4129,17.2468,0.0232173,0,757313,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.10709e+06,0,17.2462,17.2462,19.4129,17.2462,0.0789793,0,2.57699e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.22057e+06,0,17.2156,17.2156,19.4129,17.2156,0.428272,0,1.42072e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.53274e+06,0,17.2457,17.2457,19.4129,17.2457,0.353838,0,1.15479e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.35321e+06,0,17.2457,17.2457,19.4129,17.2457,0.175825,0,5.73822e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.44635e+06,0,17.2457,17.2457,19.4129,17.2457,0.102055,0,3.33067e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,607749,0,17.2457,17.2457,19.4129,17.2457,0.041724,0,1.36171e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,310215,0,17.2457,17.2457,19.4129,17.2457,0.0180727,0,589826,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,475125,0,17.2458,17.2458,19.4129,17.2458,0.0289415,0,944520,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,48962.6,17.4604,17.4604,17.9299,17.4604,0.00308302,0,87179.3,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,191552,18.6168,18.6168,20.2273,18.5706,0.0112231,0.00199717,238805,4170.35
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,320291,20.8021,20.8021,20.8021,19.4129,0,0.0223985,0,475049
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,21.6774,21.6774,21.6774,21.6774,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,232746,0,20.9413,20.9413,20.9413,19.979,0,0.0152666,0,312862
02/09/2009 19:00,2,9,1,19,0,5,79,917091,0,18.5225,18.5225,19.4429,18.4924,0.0503234,0.0140212,922218,25374.4
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,17.6383,17.6383,17.6383,17.6383,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.21784e+06,0,17.2367,17.2367,19.0421,17.2367,0.253329,0,8.20052e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.69103e+06,0,17.2456,17.2456,19.4129,17.2456,0.283044,0,9.23779e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.53575e+06,0,17.2457,17.2457,19.4129,17.2457,0.109234,0,3.56497e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,763867,0,17.2457,17.2457,19.4129,17.2457,0.0510785,0,1.66701e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,212907,0,17.2457,17.2457,19.4129,17.2457,0.0104116,0,339797,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49305.8,0,17.2457,17.2457,18.8711,17.2457,0.00152955,0,49918.8,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,111980,17.5183,17.5183,18.6905,17.5183,0.00672478,0,158059,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,546014,20.5304,20.5304,20.7588,18.19,0.0267453,0.0145858,86779.9,773412
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,803583,22.8147,22.8147,22.8147,19.4129,0,0.0632142,0,3.236e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,23.198,23.198,23.198,23.198,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,23.198,23.198,23.198,23.198,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,408015,0,21.4896,21.4896,21.4896,19.4129,0,0.0269047,0,741552
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,19.7733,19.7733,19.7733,19.7733,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.83442e+06,0,17.2572,17.2572,19.1837,17.2572,0.636422,0,1.99417e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.24749e+06,0,17.2459,17.2459,19.4129,17.2459,0.677931,0,2.21236e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.34691e+06,0,17.2459,17.2459,19.4129,17.2459,0.422629,0,1.3792e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.58977e+06,0,17.2459,17.2459,19.4129,17.2459,0.273861,0,8.93708e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.4018e+06,0,17.2459,17.2459,19.4129,17.2459,0.175823,0,5.73777e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.6552e+06,0,17.2459,17.2459,19.4129,17.2459,0.118571,0,3.86943e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.18547e+06,0,17.2459,17.2459,19.4129,17.2459,0.157947,0,5.15433e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.36325e+06,0,17.2458,17.2458,19.4129,17.2458,0.0950332,0,3.10134e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,880977,0,17.2458,17.2458,19.4129,17.2458,0.0565532,0,1.84558e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,574121,0,17.2458,17.2458,19.4129,17.2458,0.0323123,0,1.0545e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,166846,0,17.2458,17.2458,19.4129,17.2458,0.00710108,0,231743,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.03764e+06,0,17.2471,17.2471,19.4129,17.2471,0.147782,0,4.81998e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.56284e+06,0,17.2458,17.2458,19.4129,17.2458,0.2711,0,8.84749e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.89829e+06,0,17.215,17.215,19.4129,17.215,0.541419,0,1.79778e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.51905e+06,0,17.2458,17.2458,19.4129,17.2458,0.437325,0,1.42719e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.10647e+06,0,17.2459,17.2459,19.4129,17.2459,0.237954,0,7.76537e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.84427e+06,0,17.2459,17.2459,19.4129,17.2459,0.133882,0,4.36912e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,947576,0,17.2458,17.2458,19.4129,17.2458,0.061951,0,2.02173e+06,0
