Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 12:00,2,14,6,12,0,6.7,60,578291,0,17.2458,17.2458,19.4129,17.2458,0.0363012,0,1.18467e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.03956e+06,0,17.246,17.246,19.4129,17.246,0.069187,0,2.25769e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125041,0,17.2459,17.2459,19.4129,17.2459,0.00378078,0,123380,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,456705,0,17.2468,17.2468,19.4129,17.2468,0.0300181,0,979165,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.74648e+06,0,17.2463,17.2463,19.4129,17.2463,0.128359,0,4.18793e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.10713e+06,0,17.2182,17.2182,19.4129,17.2182,0.497845,0,1.64998e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.71321e+06,0,17.2459,17.2459,19.4129,17.2459,0.368806,0,1.20353e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.6874e+06,0,17.246,17.246,19.4129,17.246,0.203117,0,6.62824e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.88495e+06,0,17.2459,17.2459,19.4129,17.2459,0.1372,0,4.47724e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.63063e+06,0,17.2459,17.2459,19.4129,17.2459,0.116582,0,3.80444e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,855634,0,17.2459,17.2459,19.4129,17.2459,0.0545636,0,1.7806e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.58569e+06,0,17.2459,17.2459,19.4129,17.2459,0.112955,0,3.68616e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,649400,0,17.2459,17.2459,19.4129,17.2459,0.0382516,0,1.2483e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,455662,0,17.2458,17.2458,19.4129,17.2458,0.0230109,0,750945,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,315742,0,17.2458,17.2458,19.4129,17.2458,0.0120533,0,393353,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62888,0,17.2458,17.2458,19.4129,17.2458,0.00207192,0,67616.1,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.83647e+06,0,17.2464,17.2464,19.4129,17.2464,0.133283,0,4.34844e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,3.01239e+06,0,17.2458,17.2458,19.4129,17.2458,0.228361,0,7.45262e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.44799e+06,0,17.2142,17.2142,19.4129,17.2142,0.44841,0,1.48886e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.96586e+06,0,17.2458,17.2458,19.4129,17.2458,0.477089,0,1.55698e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.07975e+06,0,17.2458,17.2458,19.4129,17.2458,0.235733,0,7.69305e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.26935e+06,0,17.2458,17.2458,19.4129,17.2458,0.168567,0,5.50116e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.75753e+06,0,17.2458,17.2458,19.4129,17.2458,0.126815,0,4.1386e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.28431e+06,0,17.2458,17.2458,19.4129,17.2458,0.0886877,0,2.89435e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.19777e+06,0,17.2458,17.2458,19.4129,17.2458,0.0858697,0,2.80242e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,413471,0,17.2457,17.2457,19.4129,17.2457,0.0232787,0,759721,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,604103,0,17.2473,17.2473,19.4129,17.2473,0.0417288,0,1.36083e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.38374e+06,0,17.2465,17.2465,19.4129,17.2465,0.0992724,0,3.23865e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.54804e+06,0,17.2158,17.2158,19.4129,17.2158,0.516541,0,1.71412e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.42018e+06,0,17.2458,17.2458,19.4129,17.2458,0.429733,0,1.40242e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.49141e+06,0,17.2458,17.2458,19.4129,17.2458,0.187168,0,6.10811e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,895692,0,17.2458,17.2458,19.4129,17.2458,0.06184,0,2.01812e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,541004,0,17.2458,17.2458,19.4129,17.2458,0.0363976,0,1.18783e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,398197,0,17.2458,17.2458,19.4129,17.2458,0.0250413,0,817228,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,715662,0,17.2459,17.2459,19.4129,17.2459,0.0472868,0,1.5431e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47147.7,0,17.2459,17.2459,19.4129,17.2459,0.000589092,0,19224.6,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,401968,0,17.2475,17.2475,19.4129,17.2475,0.0256793,0,837346,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.07847e+06,0,17.2466,17.2466,19.4129,17.2466,0.0764031,0,2.49246e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.33541e+07,0,17.2173,17.2173,19.4129,17.2173,0.80536,0,2.67019e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.02428e+07,0,17.246,17.246,19.4129,17.246,0.863634,0,2.81823e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.10352e+06,0,17.246,17.246,19.4129,17.246,0.491189,0,1.60286e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.4036e+06,0,17.246,17.246,19.4129,17.246,0.262647,0,8.5708e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.35104e+06,0,17.246,17.246,19.4129,17.246,0.182264,0,5.94772e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.97735e+06,0,17.246,17.246,19.4129,17.246,0.147656,0,4.81832e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.45917e+06,0,17.2459,17.2459,19.4129,17.2459,0.186394,0,6.0826e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.43267e+06,0,17.2459,17.2459,19.4129,17.2459,0.105606,0,3.44623e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,819347,0,17.2459,17.2459,19.4129,17.2459,0.0562966,0,1.83712e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,469019,0,17.2459,17.2459,19.4129,17.2459,0.0341712,0,1.11511e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,347141,0,17.2459,17.2459,19.4129,17.2459,0.0243256,0,793821,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.12665e+06,0,17.2462,17.2462,19.4129,17.2462,0.0845261,0,2.75796e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.15165e+06,0,17.2462,17.2462,19.4129,17.2462,0.162279,0,5.29495e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.9013e+06,0,17.2179,17.2179,19.4129,17.2179,0.617463,0,2.04666e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.55006e+06,0,17.246,17.246,19.4129,17.246,0.528338,0,1.72411e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.75709e+06,0,17.246,17.246,19.4129,17.246,0.29363,0,9.5817e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.76966e+06,0,17.246,17.246,19.4129,17.246,0.129296,0,4.21919e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.08833e+06,0,17.246,17.246,19.4129,17.246,0.0808063,0,2.63689e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,858556,0,17.246,17.246,19.4129,17.246,0.0620372,0,2.02444e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.22205e+06,0,17.246,17.246,19.4129,17.246,0.0881732,0,2.87721e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,358768,0,17.2459,17.2459,19.4129,17.2459,0.0219624,0,716694,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,155270,0,17.2459,17.2459,19.4129,17.2459,0.00906271,0,295745,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,760066,0,17.2468,17.2468,19.4129,17.2468,0.0544263,0,1.77534e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.63326e+06,0,17.2462,17.2462,19.4129,17.2462,0.120012,0,3.9159e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.07897e+06,0,17.2153,17.2153,19.4129,17.2153,0.416201,0,1.3808e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.21295e+06,0,17.2459,17.2459,19.4129,17.2459,0.411836,0,1.34399e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.71495e+06,0,17.2459,17.2459,19.4129,17.2459,0.205738,0,6.71399e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.94098e+06,0,17.2459,17.2459,19.4129,17.2459,0.142023,0,4.63476e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.37568e+06,0,17.2459,17.2459,19.4129,17.2459,0.0963503,0,3.14429e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.03824e+06,0,17.2458,17.2458,19.4129,17.2458,0.0693034,0,2.26167e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.24841e+06,0,17.2458,17.2458,19.4129,17.2458,0.0861257,0,2.81069e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,426848,0,17.2458,17.2458,19.4129,17.2458,0.0243408,0,794362,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,322552,0,17.2458,17.2458,19.4129,17.2458,0.0161409,0,526762,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112836,0,17.2458,17.2458,19.4129,17.2458,0.00287932,0,93967.8,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128583,0,17.2458,17.2458,19.4129,17.2458,0.00410855,0,134085,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.83403e+06,0,17.247,17.247,19.4129,17.247,0.133134,0,4.34244e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.98889e+06,0,17.2457,17.2457,19.4129,17.2457,0.226401,0,7.38882e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,8.04399e+06,0,17.216,17.216,19.4129,17.216,0.578752,0,1.92016e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.34581e+06,0,17.2458,17.2458,19.4129,17.2458,0.510239,0,1.66517e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.74902e+06,0,17.2458,17.2458,19.4129,17.2458,0.292169,0,9.53484e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.40037e+06,0,17.2458,17.2458,19.4129,17.2458,0.179389,0,5.85432e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.87297e+06,0,17.2458,17.2458,19.4129,17.2458,0.136278,0,4.44745e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.4702e+06,0,17.2458,17.2458,19.4129,17.2458,0.103634,0,3.38212e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.75658e+06,0,17.2457,17.2457,19.4129,17.2457,0.126781,0,4.13761e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,706440,0,17.2457,17.2457,19.4129,17.2457,0.0428015,0,1.39688e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,593703,0,17.2457,17.2457,19.4129,17.2457,0.0338974,0,1.1063e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,493060,0,17.2457,17.2457,19.4129,17.2457,0.0259466,0,846819,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,239368,0,17.2457,17.2457,19.4129,17.2457,0.0096259,0,314163,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.88131e+06,0,17.2459,17.2459,19.4129,17.2459,0.137043,0,4.47212e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.35542e+06,0,17.2456,17.2456,19.4129,17.2456,0.256827,0,8.38237e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,9.03438e+06,0,17.2172,17.2172,19.4129,17.2172,0.642012,0,2.12845e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.60072e+06,0,17.2458,17.2458,19.4129,17.2458,0.532546,0,1.73799e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.90743e+06,0,17.2458,17.2458,19.4129,17.2458,0.305677,0,9.97578e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.83045e+06,0,17.2458,17.2458,19.4129,17.2458,0.214925,0,7.01413e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.44044e+06,0,17.2458,17.2458,19.4129,17.2458,0.182617,0,5.95978e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.82007e+06,0,17.2458,17.2458,19.4129,17.2458,0.131888,0,4.30425e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.19364e+06,0,17.2457,17.2457,19.4129,17.2457,0.162352,0,5.29854e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,736747,0,17.2457,17.2457,19.4129,17.2457,0.0488596,0,1.5946e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,350897,0,17.2457,17.2457,19.4129,17.2457,0.018373,0,599631,0
02/24/2009 16:00,2,24,2,16,0,5,53,143707,0,17.2457,17.2457,19.4129,17.2457,0.0052909,0,172677,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,168297,0,17.2457,17.2457,19.4129,17.2457,0.00721407,0,235444,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.73313e+06,0,17.2478,17.2478,19.4129,17.2478,0.12504,0,4.07702e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.95795e+06,0,17.2458,17.2458,19.4129,17.2458,0.223679,0,7.29991e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.56354e+07,0,17.2185,17.2185,19.4129,17.2185,0.965044,0,3.20015e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.28642e+07,0,17.246,17.246,19.4129,17.246,1.11389,0,3.6349e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.69527e+06,0,17.246,17.246,19.4129,17.246,0.7203,0,2.35051e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.73452e+06,0,17.246,17.246,19.4129,17.246,0.458159,0,1.49509e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.80223e+06,0,17.2459,17.2459,19.4129,17.2459,0.295332,0,9.6376e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.14682e+06,0,17.2459,17.2459,19.4129,17.2459,0.243716,0,7.95324e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.51486e+06,0,17.2459,17.2459,19.4129,17.2459,0.274112,0,8.9453e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.1095e+06,0,17.2459,17.2459,19.4129,17.2459,0.157119,0,5.1273e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.24876e+06,0,17.2459,17.2459,19.4129,17.2459,0.0906935,0,2.9596e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,821551,0,17.2459,17.2459,19.4129,17.2459,0.0594394,0,1.93969e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,555649,0,17.2459,17.2459,19.4129,17.2459,0.037967,0,1.23899e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.81458e+06,0,17.2461,17.2461,19.4129,17.2461,0.134384,0,4.38494e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.73147e+06,0,17.2464,17.2464,19.4129,17.2464,0.286349,0,9.34247e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,1.00526e+07,0,17.2167,17.2167,19.4129,17.2167,0.698102,0,2.31541e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.48607e+06,0,17.2459,17.2459,19.4129,17.2459,0.610704,0,1.99292e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.88232e+06,0,17.246,17.246,19.4129,17.246,0.299926,0,9.78733e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.90053e+06,0,17.246,17.246,19.4129,17.246,0.140201,0,4.5751e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.15623e+06,0,17.246,17.246,19.4129,17.246,0.0862975,0,2.81611e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,788519,0,17.2459,17.2459,19.4129,17.2459,0.0562852,0,1.83675e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.17006e+06,0,17.2461,17.2461,19.4129,17.2461,0.083844,0,2.73588e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,347650,0,17.246,17.246,19.4129,17.246,0.0210215,0,685988,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,189980,0,17.2459,17.2459,19.4129,17.2459,0.00861463,0,281122,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.18991e+06,0,17.2473,17.2473,19.4129,17.2473,0.0827121,0,2.69739e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.44146e+06,0,17.2463,17.2463,19.4129,17.2463,0.181056,0,5.90735e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.63009e+06,0,17.2161,17.2161,19.4129,17.2161,0.375805,0,1.24581e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.05122e+06,0,17.2459,17.2459,19.4129,17.2459,0.31234,0,1.01929e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.67334e+06,0,17.2459,17.2459,19.4129,17.2459,0.120059,0,3.91793e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,944547,0,17.2459,17.2459,19.4129,17.2459,0.0616311,0,2.01123e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,371748,0,17.2459,17.2459,19.4129,17.2459,0.0199963,0,652551,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61518,0,17.2459,17.2459,19.4129,17.2459,0.00165819,0,54113.1,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184817,0,17.2459,17.2459,19.4129,17.2459,0.00535404,0,174722,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,25011.6,0,17.2459,17.2459,17.9682,17.2459,0.000921341,0,30066.6,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,679229,0,17.247,17.247,19.4129,17.247,0.0441821,0,1.4411e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.53643e+06,0,17.2176,17.2176,19.4129,17.2176,0.194098,0,6.41542e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.27054e+06,0,17.2454,17.2454,19.4129,17.2454,0.168763,0,5.50854e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,141958,0,17.2462,17.2462,18.6905,17.2462,0.00692602,0,225959,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,17.2465,17.2465,17.2465,17.2465,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.40582e+06,0,17.2188,17.2188,19.4129,17.2188,0.270207,0,8.93425e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.14097e+06,0,17.2458,17.2458,19.4129,17.2458,0.158059,0,5.15834e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56311.4,0,17.2458,17.2458,19.4129,17.2458,0.00125189,0,40854.5,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,270800,18.5789,18.5789,20.2368,18.4807,0.0154895,0.00306706,319536,13601.6
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,19.913,19.913,19.913,19.913,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,1.005e+07,0,17.2681,17.2681,19.4129,17.2681,0.654636,0,2.03808e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.71711e+06,0,17.246,17.246,19.4129,17.246,0.721553,0,2.35458e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.93032e+06,0,17.246,17.246,19.4129,17.246,0.474303,0,1.54773e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.20958e+06,0,17.246,17.246,19.4129,17.246,0.243164,0,7.93488e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.47192e+06,0,17.246,17.246,19.4129,17.246,0.182302,0,5.94881e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.7428e+06,0,17.246,17.246,19.4129,17.246,0.12644,0,4.12599e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.62599e+06,0,17.246,17.246,19.4129,17.246,0.194317,0,6.34096e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.50283e+06,0,17.246,17.246,19.4129,17.246,0.106401,0,3.47215e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.19951e+06,0,17.246,17.246,19.4129,17.246,0.0819659,0,2.67477e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,759455,0,17.2459,17.2459,19.4129,17.2459,0.0470359,0,1.53492e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,298191,0,17.2459,17.2459,19.4129,17.2459,0.0174226,0,568556,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.45069e+06,0,17.2464,17.2464,19.4129,17.2464,0.105067,0,3.42799e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.33453e+06,0,17.2463,17.2463,19.4129,17.2463,0.253053,0,8.25641e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.63823e+06,0,17.2148,17.2148,19.4129,17.2148,0.576802,0,1.91567e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.62309e+06,0,17.2459,17.2459,19.4129,17.2459,0.534375,0,1.74387e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.76107e+06,0,17.2459,17.2459,19.4129,17.2459,0.210851,0,6.88075e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.18286e+06,0,17.2459,17.2459,19.4129,17.2459,0.0884123,0,2.88519e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.17724e+06,0,17.246,17.246,19.4129,17.246,0.0837877,0,2.73419e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,709217,0,17.2459,17.2459,19.4129,17.2459,0.0498449,0,1.62662e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.42296e+06,0,17.2481,17.2481,19.4129,17.2481,0.100063,0,3.26205e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,375095,0,17.248,17.248,19.4129,17.248,0.0231722,0,755438,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152746,0,17.2472,17.2472,19.4129,17.2472,0.00569472,0,185728,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,17.2471,17.2471,17.2471,17.2471,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,17.2471,17.2471,17.2471,17.2471,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.02736e+06,0,17.248,17.248,19.4129,17.248,0.0696841,0,2.27182e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.13808e+06,0,17.2463,17.2463,19.4129,17.2463,0.15631,0,5.09994e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.59621e+06,0,17.2172,17.2172,19.4129,17.2172,0.526712,0,1.7468e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.80625e+06,0,17.2458,17.2458,19.4129,17.2458,0.377362,0,1.23151e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.51754e+06,0,17.2458,17.2458,19.4129,17.2458,0.111381,0,3.63485e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,831274,0,17.2458,17.2458,19.4129,17.2458,0.0596624,0,1.94704e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,486119,0,17.2458,17.2458,19.4129,17.2458,0.0319745,0,1.04347e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,230789,0,17.2458,17.2458,19.4129,17.2458,0.0118043,0,385231,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,370615,0,17.2458,17.2458,19.4129,17.2458,0.0228336,0,745182,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,113823,17.6964,17.6964,18.6905,17.6964,0.00687732,0,161103,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,215166,19.3426,19.3426,19.6135,19.0078,0.0115235,0.00240731,51259.9,36394.4
03/08/2009 17:00,3,8,0,17,0,10,30,0,67962,20.2627,20.2627,20.2627,19.4129,0,0.00194745,0,24963.6
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,20.3592,20.3592,20.3592,20.3592,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,377748,0,19.4848,19.4848,19.6979,19.1997,0.0137895,0.0115226,87136.8,76394.7
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,18.6376,18.6376,18.6376,18.6376,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.85872e+06,0,17.284,17.284,19.4129,17.284,0.306414,0,9.47621e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.63627e+06,0,17.2459,17.2459,19.4129,17.2459,0.199313,0,6.50418e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,315253,0,17.246,17.246,19.4129,17.246,0.0185438,0,605136,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
