Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68943.8,0,17.2461,17.2461,18.6906,17.2461,0.00332213,0,108402,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.18543e+06,0,17.2223,17.2223,19.4129,17.2223,0.164542,0,5.42674e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.31962e+06,0,17.2449,17.2449,19.4129,17.2449,0.0918404,0,2.99846e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,9.06908e+06,0,17.2123,17.2123,19.1832,17.2123,0.586263,0,1.9494e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.55426e+06,0,17.2459,17.2459,19.4129,17.2459,0.706148,0,2.3044e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.63312e+06,0,17.2459,17.2459,19.4129,17.2459,0.44785,0,1.46147e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.78685e+06,0,17.2459,17.2459,19.4129,17.2459,0.290668,0,9.48537e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.92654e+06,0,17.2459,17.2459,19.4129,17.2459,0.219229,0,7.1541e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.59928e+06,0,17.2459,17.2459,19.4129,17.2459,0.114236,0,3.72789e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.73326e+06,0,17.2459,17.2459,19.4129,17.2459,0.123085,0,4.0167e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,645269,0,17.2459,17.2459,19.4129,17.2459,0.0415952,0,1.35742e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,514837,0,17.2459,17.2459,19.4129,17.2459,0.0312679,0,1.0204e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111468,0,17.2458,17.2458,19.4129,17.2458,0.00277175,0,90454.2,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40480.9,0,17.2458,17.2458,19.4129,17.2458,0.000323609,0,10560.8,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.70136e+06,0,17.247,17.247,19.4129,17.247,0.122282,0,3.98843e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.89801e+06,0,17.2461,17.2461,19.4129,17.2461,0.216087,0,7.05114e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.57357e+06,0,17.2161,17.2161,19.4129,17.2161,0.528319,0,1.75342e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.54296e+06,0,17.2459,17.2459,19.4129,17.2459,0.439667,0,1.43481e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.69702e+06,0,17.2459,17.2459,19.4129,17.2459,0.203939,0,6.65524e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.22387e+06,0,17.2459,17.2459,19.4129,17.2459,0.0841489,0,2.74607e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,519533,0,17.2459,17.2459,19.4129,17.2459,0.0346302,0,1.13011e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,297745,0,17.2459,17.2459,19.4129,17.2459,0.0170649,0,556896,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,521535,0,17.2459,17.2459,19.4129,17.2459,0.0325721,0,1.06294e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,126179,0,17.2463,17.2463,18.6905,17.2463,0.00685889,0,223775,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,623496,0,17.2469,17.2469,19.4129,17.2469,0.0433075,0,1.41263e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.77739e+06,0,17.2177,17.2177,19.4129,17.2177,0.46646,0,1.54577e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.94847e+06,0,17.2459,17.2459,19.4129,17.2459,0.304853,0,9.94849e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.15044e+06,0,17.2459,17.2459,19.4129,17.2459,0.0817764,0,2.66865e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,616091,0,17.2459,17.2459,19.4129,17.2459,0.042401,0,1.38369e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,282128,0,17.2459,17.2459,19.4129,17.2459,0.0158582,0,517513,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60910.9,0,17.2459,17.2459,19.4129,17.2459,0.00166258,0,54256.6,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,171415,0,17.2459,17.2459,19.4129,17.2459,0.00954106,0,311364,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,79478.7,17.455,17.455,18.3294,17.455,0.00469753,0,123705,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,78972,18.3113,18.3113,18.9625,18.3113,0.00405505,0,63287.3,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,18.6779,18.6779,18.6779,18.6779,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,18.6779,18.6779,18.6779,18.6779,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,337286,0,18.3198,18.3198,19.4129,18.3198,0.0220717,0,378396,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,17.9544,17.9544,17.9544,17.9544,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.87574e+06,0,17.2427,17.2427,19.4129,17.2427,0.396359,0,1.27835e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.93732e+06,0,17.2459,17.2459,19.4129,17.2459,0.222144,0,7.24944e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,646483,0,17.2459,17.2459,19.4129,17.2459,0.0448609,0,1.46398e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,247373,0,17.2459,17.2459,19.4129,17.2459,0.0131275,0,428402,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,580910,19.9519,19.9519,21.5022,18.0939,0.0280722,0.0161582,629526,647083
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,833048,22.8289,22.8289,22.8289,19.4129,0,0.0656594,0,3.38102e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,800636,23.2152,23.2152,23.2152,19.4129,0,0.0632394,0,3.6182e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,386522,23.2127,23.2127,23.2127,19.4129,0,0.0281307,0,1.60839e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,23.2108,23.2108,23.2108,23.2108,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,129177,0,22.7105,22.7105,22.7105,20.6789,0,0.00805767,0,375181
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,21.8606,21.8606,21.8606,21.8606,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.57941e+06,0,17.584,17.584,19.4129,17.584,0.201027,0,4.46925e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.97918e+06,0,17.2471,17.2471,19.4129,17.2471,0.14555,0,4.7471e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,135479,0,17.246,17.246,19.4129,17.246,0.00750484,0,244902,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,88148.8,17.5654,17.5654,18.8711,17.5654,0.00453092,0,120582,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,555116,20.3305,20.3305,21.4267,18.1717,0.0262325,0.0159811,399490,697427
03/17/2009 15:00,3,17,2,15,0,15,24,0,847857,22.7283,22.7283,22.7283,19.4129,0,0.0672443,0,3.36105e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,799043,23.111,23.111,23.111,19.4129,0,0.0632547,0,3.51998e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,859153,23.1294,23.1294,23.1294,19.4129,0,0.0662346,0,3.70422e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,23.1319,23.1319,23.1319,23.1319,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.66522e+06,0,17.3442,17.3442,19.4129,17.3442,0.536506,0,1.50165e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.77921e+06,0,17.2459,17.2459,19.4129,17.2459,0.374919,0,1.22347e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.52319e+06,0,17.246,17.246,19.4129,17.246,0.111566,0,3.64066e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,546392,0,17.246,17.246,19.4129,17.246,0.0367711,0,1.19993e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,290273,0,17.246,17.246,19.4129,17.246,0.0164772,0,537694,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,17.246,17.246,17.246,17.246,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58647.4,0,17.2459,17.2459,18.8711,17.2459,0.00226016,0,73755.4,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,192850,18.1397,18.1397,19.4129,18.1397,0.0122067,0,215691,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,286192,20.1335,20.1335,20.1335,19.4129,0,0.0198715,0,219907
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,121796,21.1886,21.1886,21.1886,19.4129,0,0.0063535,0,170316
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,21.3839,21.3839,21.3839,21.3839,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,112263,0,21.0809,21.0809,21.0809,20.0699,0,0.0067303,0,157736
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,20.5848,20.5848,20.5848,20.5848,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.30516e+06,0,17.3955,17.3955,19.4129,17.3955,0.260825,0,7.05554e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.75472e+06,0,17.2459,17.2459,19.4129,17.2459,0.1308,0,4.26846e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,189350,0,17.2459,17.2459,19.4129,17.2459,0.0117528,0,383544,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,121119,17.7393,17.7393,18.6905,17.7393,0.00749427,0,170743,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,857983,21.2609,21.2609,21.2609,19.4129,0,0.0683018,0,1.91092e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.01738e+06,22.9884,22.9884,22.9884,19.4129,0,0.0822433,0,4.42574e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,970818,23.1605,23.1605,23.1605,19.4129,0,0.0781535,0,4.40718e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,904761,23.174,23.174,23.174,19.4129,0,0.070128,0,3.96911e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,29395.9,23.1782,23.1782,23.1782,21.2954,0,0.000807417,0,45749.3
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,23.179,23.179,23.179,23.179,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.05914e+06,0,17.666,17.666,19.4129,17.666,0.238648,0,5.06791e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.06083e+06,0,17.2467,17.2467,19.4129,17.2467,0.0714497,0,2.33075e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20313.8,0,17.2461,17.2461,17.9683,17.2461,0.000554006,0,18077.7,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.14757e+06,0,17.2198,17.2198,19.4129,17.2198,0.246993,0,8.16226e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.74291e+06,0,17.2457,17.2457,19.4129,17.2457,0.125752,0,4.10415e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.86861e+06,0,17.2261,17.2261,19.4129,17.2261,0.307304,0,1.01306e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.62794e+06,0,17.2459,17.2459,19.4129,17.2459,0.116499,0,3.80178e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,670244,20.2323,20.2323,21.6304,18.0089,0.0343599,0.0176612,661282,889720
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,870038,22.8329,22.8329,22.8329,19.4129,0,0.0691829,0,3.564e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.05687e+06,23.0783,23.0783,23.0783,19.4129,0,0.0829452,0,4.57453e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,948716,23.0758,23.0758,23.0758,19.4129,0,0.071933,0,3.96475e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,23.0772,23.0772,23.0772,23.0772,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.80478e+06,0,17.3293,17.3293,19.4129,17.3293,0.589305,0,1.68207e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.12645e+06,0,17.246,17.246,19.4129,17.246,0.491239,0,1.60305e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.45693e+06,0,17.246,17.246,19.4129,17.246,0.185342,0,6.04807e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.27345e+06,0,17.246,17.246,19.4129,17.246,0.0958964,0,3.12928e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,931429,0,17.246,17.246,19.4129,17.246,0.0678322,0,2.21351e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,641763,0,17.246,17.246,19.4129,17.246,0.0444362,0,1.45007e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,706789,0,17.2459,17.2459,19.4129,17.2459,0.049677,0,1.62111e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77550.2,0,17.2459,17.2459,19.4129,17.2459,0.00296237,0,96671.8,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,148851,0,17.2461,17.2461,18.6905,17.2461,0.00962741,0,314130,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,532763,0,17.2464,17.2464,19.4129,17.2464,0.0372384,0,1.21494e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,17.2463,17.2463,17.2463,17.2463,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.6521e+06,0,17.2192,17.2192,19.4129,17.2192,0.465137,0,1.54065e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.8194e+06,0,17.2459,17.2459,19.4129,17.2459,0.214827,0,7.01052e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,722526,0,17.2459,17.2459,19.4129,17.2459,0.0509856,0,1.66381e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,248187,0,17.2459,17.2459,19.4129,17.2459,0.0131987,0,430711,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62256.6,0,17.2459,17.2459,19.4129,17.2459,0.00176753,0,57679.9,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,126726,17.747,17.747,18.6906,17.747,0.00798149,0,178717,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,18.5517,18.5517,18.5517,18.5517,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,18.5517,18.5517,18.5517,18.5517,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,18.5517,18.5517,18.5517,18.5517,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,18.5517,18.5517,18.5517,18.5517,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,186460,0,18.3743,18.3743,19.1258,18.3743,0.0126307,0,207649,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,18.119,18.119,18.119,18.119,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.10354e+06,0,17.2589,17.2589,19.4129,17.2589,0.327822,0,1.0429e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.27412e+06,0,17.2452,17.2452,19.4129,17.2452,0.17391,0,5.67733e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,236603,0,17.2458,17.2458,19.4129,17.2458,0.0122583,0,400049,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,18135.1,17.2858,17.2858,17.8142,17.2858,0.000595029,0,18939.3,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,279242,18.6421,18.6421,20.286,18.5042,0.0163399,0.00307213,317783,19136.3
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,456830,21.1468,21.1468,21.1468,19.4129,0,0.0341409,0,902500
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,805087,22.5785,22.5785,22.5785,19.4129,0,0.0640107,0,3.05215e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,850738,22.9597,22.9597,22.9597,19.4129,0,0.0679684,0,3.62768e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,804225,23.0124,23.0124,23.0124,19.4129,0,0.0617602,0,3.34551e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,23.0153,23.0153,23.0153,23.0153,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.46756e+06,0,17.8651,17.8651,19.4129,17.8651,0.187395,0,3.44752e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.2261e+06,0,17.2497,17.2497,19.4129,17.2497,0.0880311,0,2.86732e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,17.2466,17.2466,17.2466,17.2466,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,81226.9,17.5858,17.5858,18.8713,17.5858,0.00450318,0,120437,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,210313,18.7706,18.7706,19.5035,18.7444,0.0109469,0.00126647,110646,2493.18
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,666407,21.3567,21.3567,21.3567,19.4129,0,0.0519561,0,1.5347e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,998347,22.8307,22.8307,22.8307,19.4129,0,0.0808142,0,4.157e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.531e+06,23.0569,23.0569,23.0569,19.4129,0,0.128854,0,7.06551e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.62048e+06,23.0802,23.0802,23.0802,19.4129,0,0.137089,0,7.56494e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.00479e+06,23.0928,23.0928,23.0928,19.4129,0,0.16403,0,9.08356e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.18626e+06,23.1157,23.1157,23.1157,19.4129,0,0.175759,0,9.79263e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,977402,23.1231,23.1231,23.1231,19.4129,0,0.0741505,0,4.13967e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,23.123,23.123,23.123,23.123,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.63982e+06,0,18.4598,18.4598,19.6084,18.2643,0.0656906,0.0531291,1.61994e+06,625357
03/31/2009 08:00,3,31,2,8,0,7.8,53,247614,0,17.3652,17.3652,19.4129,17.3652,0.0163902,0,504964,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,142902,17.9585,17.9585,18.9979,17.9585,0.00946116,0,187422,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,470524,20.4255,20.4255,20.6966,18.297,0.0215954,0.014732,85312.5,606268
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.16177e+06,22.52,22.52,22.52,19.4129,0,0.0905908,0,4.27149e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.48962e+06,22.9664,22.9664,22.9664,19.4129,0,0.119928,0,6.41365e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.43159e+06,23.004,23.004,23.004,19.4129,0,0.119953,0,6.48193e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.04683e+06,23.0143,23.0143,23.0143,19.4129,0,0.170473,0,9.23861e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.52777e+06,23.0594,23.0594,23.0594,19.4129,0,0.205834,0,1.13047e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.68638e+06,23.1753,23.1753,23.1753,19.4129,0,0.300913,0,1.70358e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.53208e+06,23.2567,23.2567,23.2567,19.4129,0,0.28519,0,1.64946e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,473956,23.1958,23.1958,23.1958,19.4129,0,0.0293296,0,1.66949e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
