Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,23.1439,23.1439,23.1439,23.1439,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,705320,0,19.9216,19.9216,20.1365,19.198,0.00941457,0.0335718,60919.7,731219
04/03/2009 08:00,4,3,5,8,0,8.9,89,60528.8,0,18.6971,18.6971,19.4129,18.6971,0.00163261,0,17593.1,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,18.6597,18.6597,18.6597,18.6597,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.93874e+06,0,17.4423,17.4423,19.4129,17.4423,0.14314,0,4.0506e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,773081,0,17.2508,17.2508,19.4129,17.2508,0.0510077,0,1.66082e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,17.2477,17.2477,17.2477,17.2477,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,72898.4,17.5351,17.5351,18.8716,17.5351,0.00380719,0,104779,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,17.9102,17.9102,17.9102,17.9102,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,17.9102,17.9102,17.9102,17.9102,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,17.9102,17.9102,17.9102,17.9102,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,17.9102,17.9102,17.9102,17.9102,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,191254,18.3655,18.3655,19.4129,18.3655,0.0121017,0,110893,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,19.5905,19.5905,19.5905,19.5905,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.78386e+06,0,17.6014,17.6014,19.4129,17.6014,0.131911,0,3.25372e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,807259,0,17.2596,17.2596,19.4129,17.2596,0.0537705,0,1.7436e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,17.251,17.251,17.251,17.251,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,73578.3,17.5421,17.5421,18.8724,17.5421,0.00387294,0,106320,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,17.916,17.916,17.916,17.916,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,17.916,17.916,17.916,17.916,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,91319.4,18.211,18.211,19.0387,18.211,0.00476185,0,80208,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,464200,20.377,20.377,20.5563,18.3616,0.0221603,0.0124969,57050.8,554439
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,919815,22.6217,22.6217,22.6217,19.4129,0,0.0736119,0,3.55923e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.792e+06,23.1969,23.1969,23.1969,19.4129,0,0.136094,0,7.74902e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.05243e+06,23.3455,23.3455,23.3455,19.4129,0,0.156401,0,9.25772e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,208519,23.3473,23.3473,23.3473,19.4129,0,0.0138261,0,818518
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,23.32,23.32,23.32,23.32,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,108295,0,22.8258,22.8258,22.8258,19.4129,0,0.00539081,0,276849
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,22.3591,22.3591,22.3591,22.3591,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,22.3591,22.3591,22.3591,22.3591,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,309362,22.4929,22.4929,22.4929,20.1494,0,0.0236246,0,1.10371e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,797659,22.7927,22.7927,22.7927,19.4129,0,0.0605414,0,3.08707e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.29192e+06,22.9554,22.9554,22.9554,19.4129,0,0.102137,0,5.44508e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.13756e+06,23.0019,23.0019,23.0019,19.4129,0,0.0895072,0,4.83381e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.83577e+06,23.2143,23.2143,23.2143,19.4129,0,0.224911,0,1.28734e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,3.93378e+06,23.2404,23.2404,23.2404,19.4129,0,0.317724,0,1.82989e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,4.87772e+06,23.225,23.225,23.225,19.4129,0,0.399427,0,2.29117e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,4.92797e+06,23.2256,23.2256,23.2256,19.4129,0,0.402956,0,2.31178e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.55658e+06,23.1645,23.1645,23.1645,19.4129,0,0.115875,0,6.54123e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,23.143,23.143,23.143,23.143,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,370482,23.2229,23.2229,23.2229,20.9049,0,0.0267144,0,1.54539e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,477116,23.4039,23.4039,23.4039,19.4129,0,0.0357339,0,2.14588e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,546901,23.4788,23.4788,23.4788,19.4129,0,0.04159,0,2.54538e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,746749,23.5118,23.5118,23.5118,19.4129,0,0.0585376,0,3.61026e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,220967,23.5175,23.5175,23.5175,19.4129,0,0.0145731,0,900050
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,923319,23.518,23.518,23.518,19.4129,0,0.0738002,0,4.55849e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.00315e+06,23.5129,23.5129,23.5129,19.4129,0,0.0807993,0,4.98466e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.04268e+06,23.4959,23.4959,23.4959,19.4129,0,0.0843254,0,5.18055e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.1681e+06,23.4622,23.4622,23.4622,19.4129,0,0.091586,0,5.58016e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,23.4512,23.4512,23.4512,23.4512,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.34356e+06,0,17.428,17.428,19.1014,17.428,0.352949,0,8.76115e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.70647e+06,0,17.2453,17.2453,19.4129,17.2453,0.206059,0,6.72651e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,227399,0,17.2459,17.2459,19.4129,17.2459,0.0147659,0,481864,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,164084,17.9011,17.9011,18.6906,17.9011,0.0111386,0,215096,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,360624,20.1898,20.1898,20.1898,19.4126,0,0.017613,0,308911
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,675165,21.9951,21.9951,21.9951,19.4129,0,0.0490282,0,1.94624e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,978872,22.8408,22.8408,22.8408,19.4129,0,0.0748496,0,3.86084e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,362953,22.9762,22.9762,22.9762,19.4129,0,0.026773,0,1.43559e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,22.9886,22.9886,22.9886,22.9886,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.13653e+06,0,18.8034,18.8034,19.6479,18.5683,0.028854,0.051373,603014,545211
04/11/2009 08:00,4,11,6,8,0,10,46,103878,0,17.6751,17.6751,19.1254,17.6751,0.00555134,0,144773,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,171113,18.3668,18.3668,19.059,18.3668,0.0118213,0,160767,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,493526,20.8162,20.8162,20.8162,19.4129,0,0.0383283,0,804694
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,494987,22.3066,22.3066,22.3066,19.4129,0,0.0368352,0,1.60624e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,776839,22.8359,22.8359,22.8359,19.4129,0,0.0577818,0,2.98251e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,802813,23.0032,23.0032,23.0032,19.4129,0,0.0606594,0,3.27727e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.60963e+06,23.0626,23.0626,23.0626,19.4129,0,0.128444,0,7.06084e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.63546e+06,23.2031,23.2031,23.2031,19.4129,0,0.207846,0,1.18537e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.72935e+06,23.2649,23.2649,23.2649,19.4129,0,0.301771,0,1.7491e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.19475e+06,23.3082,23.3082,23.3082,19.4129,0,0.338537,0,1.98427e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,613216,23.2375,23.2375,23.2375,19.4129,0,0.040472,0,2.32905e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,23.1888,23.1888,23.1888,23.1888,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,96530.5,23.1746,23.1746,23.1746,20.6715,0,0.00600665,0,339372
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,784664,23.0816,23.0816,23.0816,19.4129,0,0.0612611,0,3.37775e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.20703e+06,23.0298,23.0298,23.0298,19.4129,0,0.0968103,0,5.26692e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.36893e+06,23.1559,23.1559,23.1559,19.4129,0,0.189321,0,1.0673e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.11552e+06,23.2556,23.2556,23.2556,19.4129,0,0.250326,0,1.44747e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.60075e+06,23.2058,23.2058,23.2058,19.4129,0,0.206821,0,1.1804e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,4.98277e+06,23.2555,23.2555,23.2555,19.4129,0,0.411026,0,2.37659e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,5.92911e+06,23.2455,23.2455,23.2455,19.4129,0,0.493705,0,2.84714e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.58566e+06,23.2346,23.2346,23.2346,19.4129,0,0.551984,0,3.17423e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.01196e+06,23.2122,23.2122,23.2122,19.4129,0,0.590976,0,3.37855e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.62654e+06,23.1674,23.1674,23.1674,19.4129,0,0.28974,0,1.63688e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,23.1599,23.1599,23.1599,23.1599,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.27139e+06,23.0955,23.0955,23.0955,19.4129,0,0.178996,0,9.90882e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.20131e+06,23.1012,23.1012,23.1012,19.4129,0,0.253505,0,1.40695e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.44115e+06,23.1153,23.1153,23.1153,19.4129,0,0.361312,0,2.01291e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,4.84771e+06,23.1304,23.1304,23.1304,19.4129,0,0.396833,0,2.21981e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,3.94547e+06,23.1277,23.1277,23.1277,19.4129,0,0.316609,0,1.76977e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,5.83756e+06,23.1327,23.1327,23.1327,19.4129,0,0.487001,0,2.72586e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,6.40013e+06,23.1349,23.1349,23.1349,19.4129,0,0.536755,0,3.00615e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,6.87497e+06,23.136,23.136,23.136,19.4129,0,0.579044,0,3.24394e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,7.28907e+06,23.134,23.134,23.134,19.4129,0,0.61743,0,3.45713e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.63088e+06,23.1234,23.1234,23.1234,19.4129,0,0.288359,0,1.60999e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,23.1206,23.1206,23.1206,23.1206,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,250744,23.0644,23.0644,23.0644,20.6488,0,0.0189733,0,1.03757e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.2149e+06,22.9882,22.9882,22.9882,19.4129,0,0.255522,0,1.37495e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.21912e+06,23.0025,23.0025,23.0025,19.4129,0,0.342673,0,1.85088e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,4.8804e+06,23.0304,23.0304,23.0304,19.4129,0,0.400379,0,2.17935e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.13217e+06,23.054,23.054,23.054,19.4129,0,0.422712,0,2.31602e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.39809e+06,23.0548,23.0548,23.0548,19.4129,0,0.357098,0,1.95692e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,5.67553e+06,23.0638,23.0638,23.0638,19.4129,0,0.471292,0,2.58912e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,5.8285e+06,23.0789,23.0789,23.0789,19.4129,0,0.484245,0,2.67125e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,6.23687e+06,23.089,23.089,23.089,19.4129,0,0.520722,0,2.88041e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,6.37145e+06,23.1004,23.1004,23.1004,19.4129,0,0.532562,0,2.95504e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.02451e+06,23.1023,23.1023,23.1023,19.4129,0,0.235871,0,1.30946e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,23.1005,23.1005,23.1005,23.1005,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,392839,23.0964,23.0964,23.0964,20.3348,0,0.0250553,0,1.38792e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.31062e+06,23.0482,23.0482,23.0482,19.4129,0,0.0958379,0,5.24222e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.56293e+06,23.1133,23.1133,23.1133,19.4129,0,0.198883,0,1.10766e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.3638e+06,23.1723,23.1723,23.1723,19.4129,0,0.266021,0,1.5049e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.3445e+06,23.1786,23.1786,23.1786,19.4129,0,0.178274,0,1.01015e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.08753e+06,23.1969,23.1969,23.1969,19.4129,0,0.328066,0,1.86796e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,3.95901e+06,23.2072,23.2072,23.2072,19.4129,0,0.316912,0,1.80938e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.1724e+06,23.21,23.21,23.21,19.4129,0,0.335527,0,1.91703e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.07947e+06,23.2145,23.2145,23.2145,19.4129,0,0.32762,0,1.87408e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,667390,23.2236,23.2236,23.2236,19.4129,0,0.0415106,0,2.38024e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,23.2292,23.2292,23.2292,23.2292,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,849982,23.1118,23.1118,23.1118,19.4129,0,0.0661914,0,3.67748e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.03319e+06,23.0363,23.0363,23.0363,19.4129,0,0.0809973,0,4.41519e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,1.90972e+06,23.0969,23.0969,23.0969,19.4129,0,0.149672,0,8.29912e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.36565e+06,23.1568,23.1568,23.1568,19.4129,0,0.188939,0,1.06441e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,1.92722e+06,23.1415,23.1415,23.1415,19.4129,0,0.151919,0,8.52345e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.61198e+06,23.17,23.17,23.17,19.4129,0,0.29057,0,1.64275e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.4551e+06,23.175,23.175,23.175,19.4129,0,0.362886,0,2.05425e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.00794e+06,23.1803,23.1803,23.1803,19.4129,0,0.410284,0,2.32587e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.41814e+06,23.1807,23.1807,23.1807,19.4129,0,0.446655,0,2.53229e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.78185e+06,23.167,23.167,23.167,19.4129,0,0.133452,0,7.53845e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,23.1605,23.1605,23.1605,23.1605,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,385249,23.192,23.192,23.192,20.9119,0,0.0266509,0,1.52113e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,659352,23.1731,23.1731,23.1731,19.4129,0,0.0493925,0,2.7907e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.39797e+06,23.1745,23.1745,23.1745,19.4129,0,0.103569,0,5.86304e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,1.9992e+06,23.2126,23.2126,23.2126,19.4129,0,0.150925,0,8.62944e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.28388e+06,23.2138,23.2138,23.2138,19.4129,0,0.0926134,0,5.29675e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.8192e+06,23.2176,23.2176,23.2176,19.4129,0,0.219202,0,1.25492e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.848e+06,23.2295,23.2295,23.2295,19.4129,0,0.222055,0,1.27523e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.20554e+06,23.2288,23.2288,23.2288,19.4129,0,0.252404,0,1.44924e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.43728e+06,23.2341,23.2341,23.2341,19.4129,0,0.272109,0,1.56457e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,304891,23.2478,23.2478,23.2478,19.4129,0,0.0186221,0,1.07457e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,23.2585,23.2585,23.2585,23.2585,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,98082.7,23.2669,23.2669,23.2669,20.9511,0,0.00597505,0,346834
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,23.2828,23.2828,23.2828,23.2828,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,138565,23.3027,23.3027,23.3027,19.4129,0,0.00789476,0,462080
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,394252,23.386,23.386,23.386,19.4129,0,0.0288302,0,1.72379e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,23.4336,23.4336,23.4336,23.4336,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.3473e+06,23.4463,23.4463,23.4463,19.4129,0,0.0974013,0,5.91048e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.77118e+06,23.3947,23.3947,23.3947,19.4129,0,0.214682,0,1.28605e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.37279e+06,23.4033,23.4033,23.4033,19.4129,0,0.181298,0,1.08858e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.1837e+06,23.4131,23.4131,23.4131,19.4129,0,0.166169,0,1.00017e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,23.4126,23.4126,23.4126,23.4126,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,514701,23.3183,23.3183,23.3183,20.2128,0,0.0408243,0,2.39025e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,267275,23.2216,23.2216,23.2216,19.4129,0,0.0190367,0,1.09077e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,70838.2,23.2106,23.2106,23.2106,19.4129,0,0.00290079,0,165761
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,288208,23.2911,23.2911,23.2911,19.4129,0,0.0171433,0,1.0004e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,23.3586,23.3586,23.3586,23.3586,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,1.9425e+06,23.4365,23.4365,23.4365,19.4129,0,0.150533,0,9.12202e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.2387e+06,23.422,23.422,23.422,19.4129,0,0.25954,0,1.56563e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.22007e+06,23.4026,23.4026,23.4026,19.4129,0,0.340248,0,2.04268e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,4.75448e+06,23.3729,23.3729,23.3729,19.4129,0,0.387746,0,2.31038e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.25598e+06,23.2812,23.2812,23.2812,19.4129,0,0.100097,0,5.82654e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,23.243,23.243,23.243,23.243,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,565281,0,20.5536,20.5536,20.5536,19.4129,0,0.0334082,0,763256
04/24/2009 08:00,4,24,5,8,0,7.8,74,10466.9,0,19.2958,19.2958,19.2958,19.2958,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,98461.8,19.5493,19.5493,19.5493,19.3655,0,0.00639593,0,21300
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,246818,20.5777,20.5777,20.5777,19.4129,0,0.0175248,0,322846
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,21.2099,21.2099,21.2099,21.2099,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,17638.6,21.2124,21.2124,21.2124,20.6109,0,0.000256919,0,6976.81
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,82200.4,21.3057,21.3057,21.3057,19.4129,0,0.00314933,0,89999.6
04/24/2009 14:00,4,24,5,14,0,15,38,0,630145,22.144,22.144,22.144,19.4129,0,0.0455535,0,1.89587e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,747201,22.8751,22.8751,22.8751,19.4129,0,0.051899,0,2.70383e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,695687,23.0893,23.0893,23.0893,19.4129,0,0.0471316,0,2.62532e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,891672,23.4101,23.4101,23.4101,19.4129,0,0.0632812,0,3.80693e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,23.4939,23.4939,23.4939,23.4939,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.22807e+06,0,18.9227,18.9227,19.7683,18.5672,0.0403469,0.0478512,836473,767938
04/25/2009 08:00,4,25,6,8,0,3.9,73,92167.8,0,17.6042,17.6042,19.1118,17.6042,0.00347276,0,94123.5,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,369638,19.2041,19.2041,19.4085,18.8445,0.0104785,0.0180339,161243,170648
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,576171,21.8058,21.8058,21.8058,19.4129,0,0.0453851,0,1.64142e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,356405,22.631,22.631,22.631,19.4129,0,0.0265888,0,1.28835e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,261046,22.8341,22.8341,22.8341,19.4129,0,0.0173759,0,894765
