Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,248588,22.9291,22.9291,22.9291,19.4129,0,0.0167728,0,887749
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.54605e+06,23.1332,23.1332,23.1332,19.4129,0,0.120546,0,6.76961e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.03183e+06,23.2769,23.2769,23.2769,19.4129,0,0.157546,0,9.16102e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.25994e+06,23.3294,23.3294,23.3294,19.4129,0,0.260561,0,1.53553e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.65163e+06,23.3486,23.3486,23.3486,19.4129,0,0.29568,0,1.751e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,899690,23.2378,23.2378,23.2378,19.4129,0,0.0727201,0,4.18562e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,23.1788,23.1788,23.1788,23.1788,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,815676,0,19.54,19.54,19.9725,18.9803,0.0121675,0.0413174,158470,696023
04/26/2009 08:00,4,26,0,8,0,7.8,44,19702,0,18.2971,18.2971,18.6671,18.2971,0.000507398,0,8480.63,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,18.2943,18.2943,18.2943,18.2943,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,18.2943,18.2943,18.2943,18.2943,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,18.2943,18.2943,18.2943,18.2943,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,18.2943,18.2943,18.2943,18.2943,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,18.2943,18.2943,18.2943,18.2943,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,911877,20.5674,20.5674,20.9889,17.663,0.0346553,0.0315594,124870,1.8739e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.20246e+06,23.2196,23.2196,23.2196,19.4129,0,0.0874909,0,5.04729e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.20172e+06,23.5318,23.5318,23.5318,19.4129,0,0.0902619,0,5.59434e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.68268e+06,23.5049,23.5049,23.5049,19.4129,0,0.127356,0,7.84234e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,23.4725,23.4725,23.4725,23.4725,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,216449,0,21.9379,21.9379,21.9379,20.4411,0,0.0121338,0,546610
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,232594,21.7674,21.7674,21.7674,19.927,0,0.0170188,0,619324
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,378007,22.4355,22.4355,22.4355,19.4129,0,0.0268713,0,1.22583e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,485009,22.8335,22.8335,22.8335,19.4129,0,0.0333159,0,1.72094e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,580983,23.0436,23.0436,23.0436,19.4129,0,0.0445699,0,2.4352e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.01253e+06,23.2351,23.2351,23.2351,19.4129,0,0.156701,0,9.05551e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,2.98727e+06,23.3499,23.3499,23.3499,19.4129,0,0.233756,0,1.38478e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,3.90522e+06,23.3427,23.3427,23.3427,19.4129,0,0.312076,0,1.84536e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.10327e+06,23.3402,23.3402,23.3402,19.4129,0,0.329228,0,1.94551e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,256143,23.3154,23.3154,23.3154,19.4129,0,0.011248,0,660454
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,23.2933,23.2933,23.2933,23.2933,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,162305,23.322,23.322,23.322,21.3531,0,0.0115621,0,683055
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,807325,23.1951,23.1951,23.1951,19.4129,0,0.0614329,0,3.48066e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.49835e+06,23.2292,23.2292,23.2292,19.4129,0,0.111354,0,6.40212e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.72354e+06,23.2849,23.2849,23.2849,19.4129,0,0.211031,0,1.22948e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.84516e+06,23.2573,23.2573,23.2573,19.4129,0,0.136268,0,7.88262e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.39945e+06,23.2581,23.2581,23.2581,19.4129,0,0.357995,0,2.07137e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.14857e+06,23.2465,23.2465,23.2465,19.4129,0,0.423475,0,2.44283e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.33606e+06,23.2604,23.2604,23.2604,19.4129,0,0.35089,0,2.03147e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,3.94283e+06,23.2585,23.2585,23.2585,19.4129,0,0.316557,0,1.83175e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.77317e+06,23.2213,23.2213,23.2213,19.4129,0,0.130141,0,7.45787e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,23.2101,23.2101,23.2101,23.2101,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,328139,0,20.7774,20.7774,20.7774,19.9572,0,0.021171,0,689351
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,20.2728,20.2728,20.2728,20.2728,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,401236,21.0199,21.0199,21.0199,19.6278,0,0.0317022,0,836358
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,659100,22.2796,22.2796,22.2796,19.4129,0,0.0529205,0,2.28487e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,525923,22.6636,22.6636,22.6636,19.4129,0,0.0412418,0,2.01699e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,476806,22.776,22.776,22.776,19.4129,0,0.0339172,0,1.71702e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,497501,22.8402,22.8402,22.8402,19.4129,0,0.0345272,0,1.78058e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.54857e+06,23.004,23.004,23.004,19.4129,0,0.118036,0,6.4004e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.58435e+06,23.1535,23.1535,23.1535,19.4129,0,0.201104,0,1.13251e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,3.84176e+06,23.2082,23.2082,23.2082,19.4129,0,0.307766,0,1.75758e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.75117e+06,23.1991,23.1991,23.1991,19.4129,0,0.388636,0,2.21412e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,1.9496e+06,23.0866,23.0866,23.0866,19.4129,0,0.151356,0,8.36694e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,202468,23.0293,23.0293,23.0293,20.6274,0,0.0148478,0,805871
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.22153e+06,23.1102,23.1102,23.1102,19.4129,0,0.174152,0,9.76216e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.18919e+06,23.1556,23.1556,23.1556,19.4129,0,0.253913,0,1.42979e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.12213e+06,23.1657,23.1657,23.1657,19.4129,0,0.332718,0,1.87884e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.60389e+06,23.1785,23.1785,23.1785,19.4129,0,0.37447,0,2.12181e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,3.96561e+06,23.1608,23.1608,23.1608,19.4129,0,0.318072,0,1.79379e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.66141e+06,23.1616,23.1616,23.1616,19.4129,0,0.469249,0,2.64691e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.33142e+06,23.1555,23.1555,23.1555,19.4129,0,0.528954,0,2.97883e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,6.92396e+06,23.1488,23.1488,23.1488,19.4129,0,0.582823,0,3.27635e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,7.52127e+06,23.1368,23.1368,23.1368,19.4129,0,0.63976,0,3.58484e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.08913e+06,23.1145,23.1145,23.1145,19.4129,0,0.420483,0,2.34203e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,23.1089,23.1089,23.1089,23.1089,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,269873,23.072,23.072,23.072,19.4129,0,0.0195007,0,1.07111e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.14973e+06,22.9817,22.9817,22.9817,19.4129,0,0.0891594,0,4.7869e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.77644e+06,23.0519,23.0519,23.0519,19.4129,0,0.393728,0,2.15623e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.37919e+06,23.0753,23.0753,23.0753,19.4129,0,0.446614,0,2.46128e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,5.75324e+06,23.0861,23.0861,23.0861,19.4129,0,0.478077,0,2.64242e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.04887e+06,23.1079,23.1079,23.1079,19.4129,0,0.503758,0,2.80088e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.29008e+06,23.1067,23.1067,23.1067,19.4129,0,0.435292,0,2.41946e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,6.75632e+06,23.1053,23.1053,23.1053,19.4129,0,0.568962,0,3.1612e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,7.3877e+06,23.1074,23.1074,23.1074,19.4129,0,0.626357,0,3.48203e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.12411e+06,23.1079,23.1079,23.1079,19.4129,0,0.695016,0,3.86428e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,8.62594e+06,23.1016,23.1016,23.1016,19.4129,0,0.743219,0,4.12521e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,4.80062e+06,23.0991,23.0991,23.0991,19.4129,0,0.390662,0,2.16691e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,23.0938,23.0938,23.0938,23.0938,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,691852,23.0592,23.0592,23.0592,19.4129,0,0.051078,0,2.80335e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.88757e+06,23.0023,23.0023,23.0023,19.4129,0,0.145442,0,7.85393e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.43399e+06,23.028,23.028,23.028,19.4129,0,0.452509,0,2.46158e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.06868e+06,23.0506,23.0506,23.0506,19.4129,0,0.509403,0,2.78843e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.58363e+06,23.0785,23.0785,23.0785,19.4129,0,0.553731,0,3.05437e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,6.81948e+06,23.0925,23.0925,23.0925,19.4129,0,0.574518,0,3.18098e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.21914e+06,23.0901,23.0901,23.0901,19.4129,0,0.519758,0,2.87589e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,7.5595e+06,23.0891,23.0891,23.0891,19.4129,0,0.643837,0,3.56146e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,8.30517e+06,23.0929,23.0929,23.0929,19.4129,0,0.712787,0,3.94695e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.00217e+06,23.096,23.096,23.096,19.4129,0,0.778482,0,4.31434e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,9.40689e+06,23.0873,23.0873,23.0873,19.4129,0,0.818522,0,4.52559e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.13364e+06,23.0814,23.0814,23.0814,19.4129,0,0.604485,0,3.33686e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,23.0757,23.0757,23.0757,23.0757,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,886471,23.0468,23.0468,23.0468,19.4129,0,0.0641359,0,3.50969e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,1.97722e+06,22.9823,22.9823,22.9823,19.4129,0,0.150787,0,8.09864e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.18326e+06,23.0024,23.0024,23.0024,19.4129,0,0.43041,0,2.32475e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,5.987e+06,23.0413,23.0413,23.0413,19.4129,0,0.502005,0,2.74099e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,6.38037e+06,23.0748,23.0748,23.0748,19.4129,0,0.535338,0,2.94993e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.63311e+06,23.1012,23.1012,23.1012,19.4129,0,0.557376,0,3.09345e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.07279e+06,23.1016,23.1016,23.1016,19.4129,0,0.506268,0,2.81002e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,7.46004e+06,23.0986,23.0986,23.0986,19.4129,0,0.634512,0,3.51894e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.10815e+06,23.0992,23.0992,23.0992,19.4129,0,0.694088,0,3.85e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,8.73798e+06,23.0989,23.0989,23.0989,19.4129,0,0.753217,0,4.17766e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,9.15341e+06,23.0919,23.0919,23.0919,19.4129,0,0.794179,0,4.39649e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,6.81013e+06,23.0843,23.0843,23.0843,19.4129,0,0.575784,0,3.18093e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,23.0792,23.0792,23.0792,23.0792,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,678321,22.9049,22.9049,22.9049,19.4129,0,0.0488515,0,2.56498e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.75581e+06,22.7769,22.7769,22.7769,19.4129,0,0.132834,0,6.72392e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.27296e+06,22.8487,22.8487,22.8487,19.4129,0,0.438673,0,2.26794e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.1695e+06,22.9054,22.9054,22.9054,19.4129,0,0.426907,0,2.24344e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,5.73589e+06,22.9362,22.9362,22.9362,19.4129,0,0.477566,0,2.53187e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,5.82295e+06,22.9831,22.9831,22.9831,19.4129,0,0.484552,0,2.60303e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.09618e+06,22.9988,22.9988,22.9988,19.4129,0,0.419018,0,2.26095e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,6.32273e+06,23.0111,23.0111,23.0111,19.4129,0,0.53027,0,2.8711e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,6.84743e+06,23.0317,23.0317,23.0317,19.4129,0,0.577675,0,3.14562e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,7.31791e+06,23.0462,23.0462,23.0462,19.4129,0,0.620752,0,3.39374e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,7.62769e+06,23.0623,23.0623,23.0623,19.4129,0,0.649543,0,3.56693e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.28824e+06,23.0633,23.0633,23.0633,19.4129,0,0.435918,0,2.39446e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,23.0641,23.0641,23.0641,23.0641,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,239810,23.0406,23.0406,23.0406,20.6299,0,0.015655,0,852734
05/09/2009 08:00,5,9,6,8,0,10,61,0,850973,22.9653,22.9653,22.9653,19.4129,0,0.065134,0,3.48096e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.35707e+06,23.0046,23.0046,23.0046,19.4129,0,0.266868,0,1.44265e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.08494e+06,23.0275,23.0275,23.0275,19.4129,0,0.330489,0,1.79754e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.56846e+06,23.0457,23.0457,23.0457,19.4129,0,0.372401,0,2.03571e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,4.90829e+06,23.079,23.079,23.079,19.4129,0,0.401816,0,2.21674e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.2934e+06,23.0856,23.0856,23.0856,19.4129,0,0.347228,0,1.91895e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.55988e+06,23.0869,23.0869,23.0869,19.4129,0,0.460262,0,2.54449e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,5.87421e+06,23.0941,23.0941,23.0941,19.4129,0,0.488006,0,2.70314e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,6.42051e+06,23.1001,23.1001,23.1001,19.4129,0,0.537098,0,2.97994e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.07062e+06,23.1062,23.1062,23.1062,19.4129,0,0.505595,0,2.80979e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.49341e+06,23.107,23.107,23.107,19.4129,0,0.276243,0,1.53554e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,23.1066,23.1066,23.1066,23.1066,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,1.96579e+06,23.1015,23.1015,23.1015,19.4129,0,0.152288,0,8.43457e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.47527e+06,23.1094,23.1094,23.1094,19.4129,0,0.190453,0,1.05944e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,2.96118e+06,23.1394,23.1394,23.1394,19.4129,0,0.231589,0,1.29864e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.75325e+06,23.1693,23.1693,23.1693,19.4129,0,0.214239,0,1.21095e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.3883e+06,23.196,23.196,23.196,19.4129,0,0.099138,0,5.6434e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,2.98237e+06,23.1973,23.1973,23.1973,19.4129,0,0.233589,0,1.33017e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.19121e+06,23.2058,23.2058,23.2058,19.4129,0,0.251313,0,1.4343e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.30797e+06,23.2183,23.2183,23.2183,19.4129,0,0.261249,0,1.49593e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.30279e+06,23.2283,23.2283,23.2283,19.4129,0,0.260831,0,1.49746e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,408578,23.2282,23.2282,23.2282,19.4129,0,0.0302639,0,1.73741e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,23.2272,23.2272,23.2272,23.2272,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,98863.9,23.2311,23.2311,23.2311,20.9386,0,0.00605316,0,347912
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,86422,23.2434,23.2434,23.2434,19.4129,0,0.00370316,0,213440
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,191892,23.2625,23.2625,23.2625,19.4129,0,0.0122831,0,712190
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,421914,23.3167,23.3167,23.3167,19.4129,0,0.0312438,0,1.83533e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,23.3442,23.3442,23.3442,23.3442,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,922207,23.3561,23.3561,23.3561,19.4129,0,0.070597,0,4.18837e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.10331e+06,23.3762,23.3762,23.3762,19.4129,0,0.0810199,0,4.83181e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.49107e+06,23.3742,23.3742,23.3742,19.4129,0,0.108323,0,6.4566e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.74676e+06,23.3327,23.3327,23.3327,19.4129,0,0.21367,0,1.26026e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,187430,23.3148,23.3148,23.3148,19.4129,0,0.0120786,0,709164
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,23.3039,23.3039,23.3039,23.3039,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,109409,23.3193,23.3193,23.3193,20.3856,0,0.00635803,0,374145
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,412113,23.4065,23.4065,23.4065,19.4129,0,0.0295858,0,1.77903e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,59724.3,23.462,23.462,23.462,19.4129,0,0.0015184,0,92511.3
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.10515e+06,23.5061,23.5061,23.5061,19.4129,0,0.0839781,0,5.17223e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.03395e+06,23.3979,23.3979,23.3979,19.4129,0,0.158731,0,9.51882e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.14352e+06,23.3161,23.3161,23.3161,19.4129,0,0.247763,0,1.45509e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.32765e+06,23.3391,23.3391,23.3391,19.4129,0,0.1791,0,1.05806e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,892303,23.2626,23.2626,23.2626,19.4129,0,0.0676965,0,3.92138e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,23.2256,23.2256,23.2256,23.2256,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,121282,23.1815,23.1815,23.1815,20.366,0,0.00784747,0,443733
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,466821,22.9967,22.9967,22.9967,19.4129,0,0.0338453,0,1.82204e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,624486,22.9118,22.9118,22.9118,19.4129,0,0.043109,0,2.27115e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.20301e+06,23.1179,23.1179,23.1179,19.4129,0,0.085888,0,4.78822e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,444590,23.1099,23.1099,23.1099,19.4129,0,0.0268588,0,1.49414e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.60873e+06,23.2552,23.2552,23.2552,19.4129,0,0.201081,0,1.16257e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.58027e+06,23.2771,23.2771,23.2771,19.4129,0,0.284341,0,1.65331e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.67781e+06,23.2727,23.2727,23.2727,19.4129,0,0.293047,0,1.70198e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.57066e+06,23.2708,23.2708,23.2708,19.4129,0,0.284226,0,1.64994e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,436166,23.2518,23.2518,23.2518,19.4129,0,0.0261422,0,1.51001e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,23.2392,23.2392,23.2392,23.2392,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,757487,23.2194,23.2194,23.2194,20.1781,0,0.0587007,0,3.35684e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,862146,23.1919,23.1919,23.1919,19.4129,0,0.0663067,0,3.76927e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.38944e+06,23.3071,23.3071,23.3071,19.4129,0,0.104525,0,6.12805e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.27638e+06,23.3506,23.3506,23.3506,19.4129,0,0.17416,0,1.03189e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.55053e+06,23.335,23.335,23.335,19.4129,0,0.114869,0,6.77909e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.81889e+06,23.3197,23.3197,23.3197,19.4129,0,0.30566,0,1.79686e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.5337e+06,23.2995,23.2995,23.2995,19.4129,0,0.367257,0,2.14775e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.21797e+06,23.2808,23.2808,23.2808,19.4129,0,0.427568,0,2.48843e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,5.78877e+06,23.2525,23.2525,23.2525,19.4129,0,0.480378,0,2.77536e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,2.8736e+06,23.2067,23.2067,23.2067,19.4129,0,0.227349,0,1.29785e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,23.1947,23.1947,23.1947,23.1947,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,120456,23.1831,23.1831,23.1831,20.9256,0,0.00815581,0,462046
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,23.1627,23.1627,23.1627,23.1627,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.62454e+06,23.1772,23.1772,23.1772,19.4129,0,0.124797,0,7.07942e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.04189e+06,23.1958,23.1958,23.1958,19.4129,0,0.160847,0,9.15584e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.13501e+06,23.2218,23.2218,23.2218,19.4129,0,0.246256,0,1.41141e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,3.86839e+06,23.2425,23.2425,23.2425,19.4129,0,0.308733,0,1.77906e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.16245e+06,23.2367,23.2367,23.2367,19.4129,0,0.247335,0,1.42308e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.46185e+06,23.2349,23.2349,23.2349,19.4129,0,0.360805,0,2.07497e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.05123e+06,23.2277,23.2277,23.2277,19.4129,0,0.412733,0,2.36917e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.35912e+06,23.2159,23.2159,23.2159,19.4129,0,0.440009,0,2.51793e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.28432e+06,23.2024,23.2024,23.2024,19.4129,0,0.43349,0,2.47179e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.35119e+06,23.1878,23.1878,23.1878,19.4129,0,0.178233,0,1.01238e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
