Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,23.1849,23.1849,23.1849,23.1849,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.33767e+06,23.1851,23.1851,23.1851,19.4129,0,0.0984637,0,5.58952e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.82824e+06,23.1934,23.1934,23.1934,19.4129,0,0.13584,0,7.72261e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.29387e+06,23.1931,23.1931,23.1931,19.4129,0,0.174785,0,9.94311e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.68736e+06,23.2176,23.2176,23.2176,19.4129,0,0.20808,0,1.19124e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.6501e+06,23.2389,23.2389,23.2389,19.4129,0,0.120095,0,6.91382e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,2.9781e+06,23.2487,23.2487,23.2487,19.4129,0,0.232776,0,1.34354e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,3.98058e+06,23.2517,23.2517,23.2517,19.4129,0,0.318365,0,1.83897e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,3.83097e+06,23.2542,23.2542,23.2542,19.4129,0,0.305635,0,1.76658e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.56895e+06,23.2554,23.2554,23.2554,19.4129,0,0.283321,0,1.63811e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.08211e+06,23.2498,23.2498,23.2498,19.4129,0,0.0799131,0,4.61365e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,23.2472,23.2472,23.2472,23.2472,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,307209,23.26,23.26,23.26,20.3715,0,0.0227688,0,1.31943e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,456279,23.282,23.282,23.282,19.4129,0,0.0322014,0,1.87473e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,955238,23.3076,23.3076,23.3076,19.4129,0,0.0679735,0,3.98445e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.26217e+06,23.3384,23.3384,23.3384,19.4129,0,0.170648,0,1.00802e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.64756e+06,23.3541,23.3541,23.3541,19.4129,0,0.119424,0,7.08222e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.00035e+06,23.3508,23.3508,23.3508,19.4129,0,0.31954,0,1.89342e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,4.87449e+06,23.3382,23.3382,23.3382,19.4129,0,0.395661,0,2.33696e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.34676e+06,23.3177,23.3177,23.3177,19.4129,0,0.438048,0,2.57376e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,5.94751e+06,23.2919,23.2919,23.2919,19.4129,0,0.493573,0,2.88082e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.54481e+06,23.2673,23.2673,23.2673,19.4129,0,0.110691,0,6.4197e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,23.2576,23.2576,23.2576,23.2576,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,98845.2,23.2356,23.2356,23.2356,20.9507,0,0.00640558,0,367714
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,621256,23.0862,23.0862,23.0862,19.4129,0,0.0493018,0,2.72229e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,529667,23.0082,23.0082,23.0082,19.4129,0,0.041333,0,2.23606e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,592553,23.0378,23.0378,23.0378,19.4129,0,0.0439263,0,2.39805e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.40066e+06,23.1546,23.1546,23.1546,19.4129,0,0.100661,0,5.67335e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,875840,23.1604,23.1604,23.1604,19.4129,0,0.0588348,0,3.31742e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.17052e+06,23.2304,23.2304,23.2304,19.4129,0,0.248628,0,1.42818e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.68147e+06,23.2507,23.2507,23.2507,19.4129,0,0.292368,0,1.68834e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.33392e+06,23.2605,23.2605,23.2605,19.4129,0,0.263086,0,1.52313e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.66325e+06,23.2373,23.2373,23.2373,19.4129,0,0.378523,0,2.17825e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,861739,23.2336,23.2336,23.2336,19.4129,0,0.0542053,0,3.1163e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,23.2327,23.2327,23.2327,23.2327,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,324662,23.2736,23.2736,23.2736,20.3678,0,0.0234193,0,1.36632e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,372407,23.3262,23.3262,23.3262,20.7202,0,0.0263597,0,1.55108e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,825115,23.3576,23.3576,23.3576,19.4129,0,0.061818,0,3.66973e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.70371e+06,23.3372,23.3372,23.3372,19.4129,0,0.127152,0,7.50657e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.19298e+06,23.3005,23.3005,23.3005,19.4129,0,0.0884454,0,5.17373e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.33231e+06,23.2795,23.2795,23.2795,19.4129,0,0.263527,0,1.5332e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,3.90142e+06,23.2746,23.2746,23.2746,19.4129,0,0.312104,0,1.81354e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,3.88242e+06,23.2716,23.2716,23.2716,19.4129,0,0.310886,0,1.80505e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,3.95806e+06,23.2623,23.2623,23.2623,19.4129,0,0.317609,0,1.83965e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,532238,23.2828,23.2828,23.2828,19.4129,0,0.0337943,0,1.96781e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,23.297,23.297,23.297,23.297,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,816095,23.2137,23.2137,23.2137,19.4129,0,0.0635919,0,3.62987e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,931243,23.1569,23.1569,23.1569,19.4129,0,0.0720563,0,4.05926e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.30279e+06,23.2419,23.2419,23.2419,19.4129,0,0.100221,0,5.77591e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.84487e+06,23.3402,23.3402,23.3402,19.4129,0,0.143272,0,8.46676e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.44625e+06,23.3449,23.3449,23.3449,19.4129,0,0.109316,0,6.46759e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.55425e+06,23.3481,23.3481,23.3481,19.4129,0,0.282709,0,1.67396e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.44626e+06,23.3344,23.3344,23.3344,19.4129,0,0.358986,0,2.11828e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.16095e+06,23.3149,23.3149,23.3149,19.4129,0,0.421762,0,2.4763e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,5.85734e+06,23.2914,23.2914,23.2914,19.4129,0,0.485892,0,2.83562e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,2.9396e+06,23.2388,23.2388,23.2388,19.4129,0,0.232977,0,1.34124e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,23.226,23.226,23.226,23.226,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,160976,23.2012,23.2012,23.2012,20.9381,0,0.0115617,0,657288
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,590223,23.0916,23.0916,23.0916,19.4129,0,0.0465587,0,2.57535e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,1.94285e+06,23.1088,23.1088,23.1088,19.4129,0,0.156963,0,8.74903e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.45415e+06,23.1611,23.1611,23.1611,19.4129,0,0.194724,0,1.09828e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.41366e+06,23.2012,23.2012,23.2012,19.4129,0,0.271075,0,1.54526e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,3.95336e+06,23.2372,23.2372,23.2372,19.4129,0,0.316348,0,1.8204e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.14911e+06,23.2346,23.2346,23.2346,19.4129,0,0.246612,0,1.41816e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,4.95318e+06,23.2258,23.2258,23.2258,19.4129,0,0.404613,0,2.32142e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.50792e+06,23.2109,23.2109,23.2109,19.4129,0,0.453394,0,2.59114e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,5.96643e+06,23.1998,23.1998,23.1998,19.4129,0,0.494481,0,2.81767e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.52693e+06,23.183,23.183,23.183,19.4129,0,0.547301,0,3.1048e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,3.90136e+06,23.1542,23.1542,23.1542,19.4129,0,0.31565,0,1.77699e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,23.1467,23.1467,23.1467,23.1467,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.04616e+06,23.1361,23.1361,23.1361,19.4129,0,0.156951,0,8.77995e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.35988e+06,23.1404,23.1404,23.1404,19.4129,0,0.180885,0,1.01441e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.0306e+06,23.1436,23.1436,23.1436,19.4129,0,0.237471,0,1.33322e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.59527e+06,23.1701,23.1701,23.1701,19.4129,0,0.285722,0,1.61537e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.66438e+06,23.1873,23.1873,23.1873,19.4129,0,0.205124,0,1.165e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,3.94721e+06,23.195,23.195,23.195,19.4129,0,0.316037,0,1.79856e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.25503e+06,23.2014,23.2014,23.2014,19.4129,0,0.342847,0,1.95441e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.36429e+06,23.2009,23.2009,23.2009,19.4129,0,0.440503,0,2.5108e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.0347e+06,23.1983,23.1983,23.1983,19.4129,0,0.41128,0,2.34263e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.71721e+06,23.1989,23.1989,23.1989,19.4129,0,0.124993,0,7.12071e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,23.1983,23.1983,23.1983,23.1983,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,235187,0,21.8491,21.8491,21.8491,19.4129,0,0.0129881,0,528538
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,21.1764,21.1764,21.1764,21.1764,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,312747,21.5967,21.5967,21.5967,19.7068,0,0.0236126,0,809896
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,354598,22.3553,22.3553,22.3553,19.4129,0,0.0265343,0,1.18177e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,46127.2,22.5897,22.5897,22.5897,19.4129,0,0.000920118,0,43994.4
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,61989.4,22.6102,22.6102,22.6102,19.4129,0,0.00220418,0,106058
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,22.6256,22.6256,22.6256,22.6256,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,556887,22.8135,22.8135,22.8135,19.4129,0,0.0380225,0,1.97992e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.0022e+06,23.1794,23.1794,23.1794,19.4129,0,0.0706186,0,4.01974e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.22396e+06,23.2948,23.2948,23.2948,19.4129,0,0.171434,0,1.00137e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.32209e+06,23.33,23.33,23.33,19.4129,0,0.17681,0,1.04215e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,587662,23.255,23.255,23.255,19.4129,0,0.042639,0,2.46501e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,23.2071,23.2071,23.2071,23.2071,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,175892,23.1847,23.1847,23.1847,20.6776,0,0.0125627,0,711721
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,962026,23.1081,23.1081,23.1081,19.4129,0,0.0768095,0,4.26973e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.0549e+06,23.0841,23.0841,23.0841,19.4129,0,0.0875285,0,4.83509e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.31431e+06,23.1921,23.1921,23.1921,19.4129,0,0.102802,0,5.85307e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.88982e+06,23.3367,23.3367,23.3367,19.4129,0,0.144651,0,8.54098e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.42563e+06,23.3295,23.3295,23.3295,19.4129,0,0.107535,0,6.33728e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.71728e+06,23.3402,23.3402,23.3402,19.4129,0,0.297047,0,1.75534e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.52706e+06,23.313,23.313,23.313,19.4129,0,0.366689,0,2.152e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.1913e+06,23.2839,23.2839,23.2839,19.4129,0,0.424968,0,2.47528e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.00452e+06,23.2555,23.2555,23.2555,19.4129,0,0.499322,0,2.88704e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,2.99282e+06,23.2078,23.2078,23.2078,19.4129,0,0.236008,0,1.34766e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,23.198,23.198,23.198,23.198,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,131512,23.1863,23.1863,23.1863,20.3591,0,0.00862687,0,489248
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,622425,23.1201,23.1201,23.1201,19.4129,0,0.0492597,0,2.74677e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.39778e+06,23.1521,23.1521,23.1521,19.4129,0,0.192494,0,1.08591e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,2.942e+06,23.193,23.193,23.193,19.4129,0,0.234051,0,1.33127e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.69964e+06,23.2235,23.2235,23.2235,19.4129,0,0.295514,0,1.69446e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.10819e+06,23.253,23.253,23.253,19.4129,0,0.329407,0,1.9034e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.26871e+06,23.2488,23.2488,23.2488,19.4129,0,0.256394,0,1.47988e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.03233e+06,23.2452,23.2452,23.2452,19.4129,0,0.411085,0,2.3705e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.62964e+06,23.2349,23.2349,23.2349,19.4129,0,0.463998,0,2.66843e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.05771e+06,23.2244,23.2244,23.2244,19.4129,0,0.502328,0,2.88094e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,6.8208e+06,23.2018,23.2018,23.2018,19.4129,0,0.573409,0,3.26912e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.22853e+06,23.1735,23.1735,23.1735,19.4129,0,0.343964,0,1.94634e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,23.1707,23.1707,23.1707,23.1707,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.47423e+06,23.0573,23.0573,23.0573,19.4129,0,0.108348,0,5.94793e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.58266e+06,22.9939,22.9939,22.9939,19.4129,0,0.202645,0,1.09192e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.13692e+06,23.0248,23.0248,23.0248,19.4129,0,0.516692,0,2.80824e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.02233e+06,23.0444,23.0444,23.0444,19.4129,0,0.597105,0,3.26282e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,7.45605e+06,23.0643,23.0643,23.0643,19.4129,0,0.634803,0,3.48787e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,7.76334e+06,23.079,23.079,23.079,19.4129,0,0.662261,0,3.65333e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,7.25309e+06,23.0755,23.0755,23.0755,19.4129,0,0.614529,0,3.3868e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,8.78448e+06,23.073,23.073,23.073,19.4129,0,0.759208,0,4.1813e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,9.51517e+06,23.0752,23.0752,23.0752,19.4129,0,0.828714,0,4.56683e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,9.84925e+06,23.076,23.076,23.076,19.4129,0,0.86106,0,4.74617e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,9.52529e+06,23.0705,23.0705,23.0705,19.4129,0,0.830274,0,4.56959e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.18796e+06,23.0692,23.0692,23.0692,19.4129,0,0.607989,0,3.34506e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,23.065,23.065,23.065,23.065,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.18356e+06,23.0495,23.0495,23.0495,19.4129,0,0.169096,0,9.26053e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.26845e+06,22.9831,22.9831,22.9831,19.4129,0,0.258901,0,1.39112e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,6.84742e+06,22.978,22.978,22.978,19.4129,0,0.581554,0,3.11979e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,7.40822e+06,22.9987,22.9987,22.9987,19.4129,0,0.634277,0,3.42232e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,7.64279e+06,23.0294,23.0294,23.0294,19.4129,0,0.653822,0,3.55812e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,7.68225e+06,23.047,23.047,23.047,19.4129,0,0.656488,0,3.58995e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,6.96128e+06,23.0549,23.0549,23.0549,19.4129,0,0.588706,0,3.22629e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,8.18799e+06,23.0577,23.0577,23.0577,19.4129,0,0.704052,0,3.8613e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,8.70442e+06,23.0646,23.0646,23.0646,19.4129,0,0.752105,0,4.13268e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,9.42916e+06,23.0666,23.0666,23.0666,19.4129,0,0.820925,0,4.51334e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.00021e+07,23.0647,23.0647,23.0647,19.4129,0,0.877226,0,4.82034e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,7.73416e+06,23.061,23.061,23.061,19.4129,0,0.661319,0,3.63025e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,23.0564,23.0564,23.0564,23.0564,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,417377,23.0819,23.0819,23.0819,19.4129,0,0.0312207,0,1.72189e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,866786,23.0337,23.0337,23.0337,19.4129,0,0.0603711,0,3.28462e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.12081e+06,22.8797,22.8797,22.8797,19.4129,0,0.334335,0,1.7441e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.50931e+06,22.9122,22.9122,22.9122,19.4129,0,0.368572,0,1.9407e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,4.84437e+06,22.9553,22.9553,22.9553,19.4129,0,0.397988,0,2.12142e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.20845e+06,22.9903,22.9903,22.9903,19.4129,0,0.430201,0,2.31579e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,3.93272e+06,23.0247,23.0247,23.0247,19.4129,0,0.316709,0,1.72127e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,4.96232e+06,23.0269,23.0269,23.0269,19.4129,0,0.408389,0,2.22086e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.63185e+06,23.0486,23.0486,23.0486,19.4129,0,0.46773,0,2.55884e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.60432e+06,23.075,23.075,23.075,19.4129,0,0.555205,0,3.05946e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.51738e+06,23.0879,23.0879,23.0879,19.4129,0,0.547228,0,3.02614e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.66242e+06,23.0888,23.0888,23.0888,19.4129,0,0.379989,0,2.10179e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,23.0888,23.0888,23.0888,23.0888,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.18405e+06,23.097,23.097,23.097,19.4129,0,0.0871727,0,4.8332e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.81061e+06,23.0701,23.0701,23.0701,19.4129,0,0.137756,0,7.58075e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.63649e+06,23.0712,23.0712,23.0712,19.4129,0,0.470032,0,2.58749e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.16506e+06,23.0926,23.0926,23.0926,19.4129,0,0.517151,0,2.86353e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.32348e+06,23.104,23.104,23.104,19.4129,0,0.529621,0,2.94157e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,6.43239e+06,23.1119,23.1119,23.1119,19.4129,0,0.53903,0,3.00024e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,5.79283e+06,23.1142,23.1142,23.1142,19.4129,0,0.480322,0,2.67512e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.10909e+06,23.1086,23.1086,23.1086,19.4129,0,0.601331,0,3.34398e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,7.67204e+06,23.1055,23.1055,23.1055,19.4129,0,0.653179,0,3.62932e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,8.28932e+06,23.1049,23.1049,23.1049,19.4129,0,0.711077,0,3.95035e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,8.98219e+06,23.0978,23.0978,23.0978,19.4129,0,0.778332,0,4.31573e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,6.82723e+06,23.0941,23.0941,23.0941,19.4129,0,0.577931,0,3.20128e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.23965e+06,23.0474,23.0474,23.0474,19.4129,0,0.257795,0,1.41162e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.35639e+06,23.0182,23.0182,23.0182,19.4129,0,0.356593,0,1.93454e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,7.43367e+06,23.0307,23.0307,23.0307,19.4129,0,0.636244,0,3.46369e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.05013e+06,23.0475,23.0475,23.0475,19.4129,0,0.693294,0,3.79171e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,8.27025e+06,23.0557,23.0557,23.0557,19.4129,0,0.711669,0,3.90103e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,8.50889e+06,23.0734,23.0734,23.0734,19.4129,0,0.732978,0,4.03733e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,7.83289e+06,23.0728,23.0728,23.0728,19.4129,0,0.668914,0,3.68384e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,9.25345e+06,23.0693,23.0693,23.0693,19.4129,0,0.804656,0,4.4271e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,9.87041e+06,23.0712,23.0712,23.0712,19.4129,0,0.863643,0,4.75418e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.06579e+07,23.0724,23.0724,23.0724,19.4129,0,0.940081,0,5.17658e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.11739e+07,23.0648,23.0648,23.0648,19.4129,0,0.99239,0,5.45333e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,9.0415e+06,23.0598,23.0598,23.0598,19.4129,0,0.78569,0,4.31162e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,23.0553,23.0553,23.0553,23.0553,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.68579e+06,23.0411,23.0411,23.0411,19.4129,0,0.39051,0,2.13434e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.28991e+06,23.0187,23.0187,23.0187,19.4129,0,0.530912,0,2.88065e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,9.10878e+06,23.0287,23.0287,23.0287,19.4129,0,0.795165,0,4.32644e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,9.72541e+06,23.0414,23.0414,23.0414,19.4129,0,0.853714,0,4.66131e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,9.80974e+06,23.0467,23.0467,23.0467,19.4129,0,0.859575,0,4.70015e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,9.92511e+06,23.0611,23.0611,23.0611,19.4129,0,0.869598,0,4.77371e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,9.16999e+06,23.0598,23.0598,23.0598,19.4129,0,0.796444,0,4.37057e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.04292e+07,23.0568,23.0568,23.0568,19.4129,0,0.919562,0,5.04207e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.118e+07,23.0588,23.0588,23.0588,19.4129,0,0.992777,0,5.44641e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.1839e+07,23.0596,23.0596,23.0596,19.4129,0,1.05803,0,5.80576e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.24272e+07,23.0512,23.0512,23.0512,19.4129,0,1.11854,0,6.12361e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.02921e+07,23.0486,23.0486,23.0486,19.4129,0,0.906822,0,4.961e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.63364e+06,23.0364,23.0364,23.0364,19.4129,0,0.480124,0,2.62125e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,7.47641e+06,23.0152,23.0152,23.0152,19.4129,0,0.640822,0,3.47372e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,9.90066e+06,23.0239,23.0239,23.0239,19.4129,0,0.872031,0,4.73831e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.04457e+07,23.0434,23.0434,23.0434,19.4129,0,0.924123,0,5.04855e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.05377e+07,23.0536,23.0536,23.0536,19.4129,0,0.930746,0,5.09893e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.05909e+07,23.0609,23.0609,23.0609,19.4129,0,0.935052,0,5.13275e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,9.79322e+06,23.0583,23.0583,23.0583,19.4129,0,0.856879,0,4.70032e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.0984e+07,23.0544,23.0544,23.0544,19.4129,0,0.974553,0,5.34003e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.14182e+07,23.056,23.056,23.056,19.4129,0,1.01677,0,5.57381e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.19717e+07,23.0563,23.0563,23.0563,19.4129,0,1.07162,0,5.87499e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.25569e+07,23.0509,23.0509,23.0509,19.4129,0,1.13166,0,6.19498e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.03819e+07,23.0484,23.0484,23.0484,19.4129,0,0.915443,0,5.00796e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,23.0441,23.0441,23.0441,23.0441,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,23.0441,23.0441,23.0441,23.0441,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,23.0441,23.0441,23.0441,23.0441,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,23.0441,23.0441,23.0441,23.0441,0,0,0,0
