Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,23.0531,23.0531,23.0531,23.0531,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,65775,23.0518,23.0518,23.0518,21.233,0,0.00379099,0,207509
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,108978,23.0446,23.0446,23.0446,19.4129,0,0.00573462,0,313389
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,45400.7,23.0409,23.0409,23.0409,19.4129,0,0.000552073,0,30138.4
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,23.0405,23.0405,23.0405,23.0405,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.01126e+06,22.9313,22.9313,22.9313,19.4129,0,0.518639,0,2.74872e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,7.26004e+06,22.8871,22.8871,22.8871,19.4129,0,0.618464,0,3.23318e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.05278e+07,22.8964,22.8964,22.8964,19.4129,0,0.934276,0,4.89719e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.08287e+07,22.9183,22.9183,22.9183,19.4129,0,0.963308,0,5.08122e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.11439e+07,22.9381,22.9381,22.9381,19.4129,0,0.994173,0,5.27361e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.09389e+07,22.9742,22.9742,22.9742,19.4129,0,0.972863,0,5.21334e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.00141e+07,22.9876,22.9876,22.9876,19.4129,0,0.881225,0,4.74011e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.10379e+07,22.9938,22.9938,22.9938,19.4129,0,0.983034,0,5.29695e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.15002e+07,23.0096,23.0096,23.0096,19.4129,0,1.02792,0,5.5633e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.21406e+07,23.025,23.025,23.025,19.4129,0,1.09083,0,5.929e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.25681e+07,23.0286,23.0286,23.0286,19.4129,0,1.13467,0,6.17333e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.0446e+07,23.0307,23.0307,23.0307,19.4129,0,0.922897,0,5.02409e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,4.99158e+06,22.9523,22.9523,22.9523,19.4129,0,0.423472,0,2.26053e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,6.77581e+06,22.9194,22.9194,22.9194,19.4129,0,0.577632,0,3.048e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,9.19986e+06,22.9335,22.9335,22.9335,19.4129,0,0.806814,0,4.27416e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,9.43521e+06,22.9701,22.9701,22.9701,19.4129,0,0.828302,0,4.43356e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,9.54465e+06,23.0059,23.0059,23.0059,19.4129,0,0.836015,0,4.52009e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,9.76981e+06,23.0368,23.0368,23.0368,19.4129,0,0.856184,0,4.66889e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,8.95721e+06,23.0402,23.0402,23.0402,19.4129,0,0.777362,0,4.24297e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.01638e+07,23.0384,23.0384,23.0384,19.4129,0,0.895072,0,4.88304e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.06734e+07,23.044,23.044,23.044,19.4129,0,0.944165,0,5.15874e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.10865e+07,23.0489,23.0489,23.0489,19.4129,0,0.984257,0,5.38507e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.07436e+07,23.0485,23.0485,23.0485,19.4129,0,0.951009,0,5.20266e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,8.41196e+06,23.0493,23.0493,23.0493,19.4129,0,0.723544,0,3.95915e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,23.0454,23.0454,23.0454,23.0454,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.83039e+06,23.0391,23.0391,23.0391,19.4129,0,0.231229,0,1.26206e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.22178e+06,22.9964,22.9964,22.9964,19.4129,0,0.254756,0,1.37372e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.63183e+06,23,23,23,19.4129,0,0.561232,0,3.0293e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,7.60983e+06,23.02,23.02,23.02,19.4129,0,0.650689,0,3.53185e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,8.47336e+06,23.0355,23.0355,23.0355,19.4129,0,0.731588,0,3.98794e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,8.85077e+06,23.0566,23.0566,23.0566,19.4129,0,0.767136,0,4.20606e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,8.2084e+06,23.0565,23.0565,23.0565,19.4129,0,0.705911,0,3.87029e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,9.57448e+06,23.0526,23.0526,23.0526,19.4129,0,0.837461,0,4.58662e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,9.94815e+06,23.0554,23.0554,23.0554,19.4129,0,0.872882,0,4.78426e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.06919e+07,23.0577,23.0577,23.0577,19.4129,0,0.944708,0,5.18126e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,9.84757e+06,23.0554,23.0554,23.0554,19.4129,0,0.863409,0,4.7324e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,6.97066e+06,23.053,23.053,23.053,19.4129,0,0.589405,0,3.22841e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,23.0443,23.0443,23.0443,23.0443,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.2189e+06,23.0059,23.0059,23.0059,19.4129,0,0.348278,0,1.88565e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.61814e+06,22.9786,22.9786,22.9786,19.4129,0,0.470614,0,2.52519e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,8.45311e+06,22.993,22.993,22.993,19.4129,0,0.73428,0,3.95565e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,9.06032e+06,23.0262,23.0262,23.0262,19.4129,0,0.791119,0,4.30153e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,9.25265e+06,23.0492,23.0492,23.0492,19.4129,0,0.806913,0,4.41519e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,9.35475e+06,23.0601,23.0601,23.0601,19.4129,0,0.815631,0,4.47622e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,8.64028e+06,23.0622,23.0622,23.0622,19.4129,0,0.746793,0,4.10083e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,9.89648e+06,23.0603,23.0603,23.0603,19.4129,0,0.868586,0,4.76709e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.05098e+07,23.0639,23.0639,23.0639,19.4129,0,0.927296,0,5.09439e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.1125e+07,23.0655,23.0655,23.0655,19.4129,0,0.986996,0,5.42473e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.16839e+07,23.0599,23.0599,23.0599,19.4129,0,1.04355,0,5.72682e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,9.60512e+06,23.057,23.057,23.057,19.4129,0,0.839692,0,4.60435e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,23.0525,23.0525,23.0525,23.0525,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,3.89546e+06,23.0299,23.0299,23.0299,19.4129,0,0.325095,0,1.77106e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.63349e+06,22.9985,22.9985,22.9985,19.4129,0,0.468025,0,2.52532e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,8.62954e+06,23.0067,23.0067,23.0067,19.4129,0,0.747313,0,4.04132e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,9.77884e+06,23.0248,23.0248,23.0248,19.4129,0,0.857996,0,4.66329e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,9.91099e+06,23.0359,23.0359,23.0359,19.4129,0,0.869882,0,4.74235e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.00621e+07,23.0473,23.0473,23.0473,19.4129,0,0.883942,0,4.83409e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,9.37941e+06,23.0475,23.0475,23.0475,19.4129,0,0.817564,0,4.47139e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.06822e+07,23.0454,23.0454,23.0454,19.4129,0,0.945633,0,5.16879e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.12602e+07,23.0493,23.0493,23.0493,19.4129,0,1.00186,0,5.482e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.18781e+07,23.0507,23.0507,23.0507,19.4129,0,1.06281,0,5.81779e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.24082e+07,23.0461,23.0461,23.0461,19.4129,0,1.11709,0,6.10716e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.03524e+07,23.0452,23.0452,23.0452,19.4129,0,0.912832,0,4.98929e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,23.0407,23.0407,23.0407,23.0407,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,47144.7,23.0411,23.0411,23.0411,21.2268,0,0.00226156,0,123481
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,23.0422,23.0422,23.0422,23.0422,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.14055e+06,22.946,22.946,22.946,19.4129,0,0.624953,0,3.32795e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.04044e+07,22.9123,22.9123,22.9123,19.4129,0,0.925579,0,4.87413e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.20679e+07,22.9265,22.9265,22.9265,19.4129,0,1.09128,0,5.76957e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.20332e+07,22.96,22.96,22.96,19.4129,0,1.08577,0,5.7952e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.2022e+07,22.993,22.993,22.993,19.4129,0,1.0815,0,5.82622e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.21173e+07,23.0137,23.0137,23.0137,19.4129,0,1.08979,0,5.90478e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.14738e+07,23.0235,23.0235,23.0235,19.4129,0,1.02441,0,5.56569e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.25691e+07,23.026,23.026,23.026,19.4129,0,1.13585,0,6.17537e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.30944e+07,23.033,23.033,23.033,19.4129,0,1.18819,0,6.47247e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.36301e+07,23.0371,23.0371,23.0371,19.4129,0,1.24207,0,6.77366e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.40794e+07,23.0346,23.0346,23.0346,19.4129,0,1.28929,0,7.02617e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.19326e+07,23.0356,23.0356,23.0356,19.4129,0,1.06969,0,5.83117e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,23.0316,23.0316,23.0316,23.0316,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,6.72803e+06,23.0121,23.0121,23.0121,19.4129,0,0.583422,0,3.16485e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,9.52677e+06,22.9897,22.9897,22.9897,19.4129,0,0.836767,0,4.50369e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.1647e+07,23.0013,23.0013,23.0013,19.4129,0,1.04571,0,5.64653e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.21212e+07,23.0184,23.0184,23.0184,19.4129,0,1.09247,0,5.92707e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.21195e+07,23.0254,23.0254,23.0254,19.4129,0,1.09013,0,5.9258e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.22972e+07,23.0403,23.0403,23.0403,19.4129,0,1.10688,0,6.04174e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.16224e+07,23.0395,23.0395,23.0395,19.4129,0,1.03885,0,5.66904e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.27931e+07,23.0354,23.0354,23.0354,19.4129,0,1.15832,0,6.31399e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.32512e+07,23.0391,23.0391,23.0391,19.4129,0,1.20409,0,6.5701e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.39625e+07,23.0419,23.0419,23.0419,19.4129,0,1.27636,0,6.96986e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.44682e+07,23.0357,23.0357,23.0357,19.4129,0,1.32979,0,7.24924e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.1645e+07,23.035,23.035,23.035,19.4129,0,1.03915,0,5.66364e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,6.76984e+06,23.0105,23.0105,23.0105,19.4129,0,0.588196,0,3.1893e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.02991e+07,22.9864,22.9864,22.9864,19.4129,0,0.911654,0,4.90229e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.23712e+07,22.9982,22.9982,22.9982,19.4129,0,1.11887,0,6.03634e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.28538e+07,23.0154,23.0154,23.0154,19.4129,0,1.16718,0,6.32711e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.29872e+07,23.0212,23.0212,23.0212,19.4129,0,1.17872,0,6.39999e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.32169e+07,23.0359,23.0359,23.0359,19.4129,0,1.20134,0,6.54931e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.24805e+07,23.0344,23.0344,23.0344,19.4129,0,1.12612,0,6.13677e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.36045e+07,23.0305,23.0305,23.0305,19.4129,0,1.24249,0,6.76362e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.41124e+07,23.0341,23.0341,23.0341,19.4129,0,1.29394,0,7.05065e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.46923e+07,23.0363,23.0363,23.0363,19.4129,0,1.35318,0,7.37797e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.5218e+07,23.0319,23.0319,23.0319,19.4129,0,1.40922,0,7.67401e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.31184e+07,23.0309,23.0309,23.0309,19.4129,0,1.19067,0,6.48228e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,23.027,23.027,23.027,23.027,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.01852e+06,23.0336,23.0336,23.0336,19.4129,0,0.703537,0,3.84049e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.16519e+07,23.0136,23.0136,23.0136,19.4129,0,1.04542,0,5.66447e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.33762e+07,23.0169,23.0169,23.0169,19.4129,0,1.2208,0,6.62054e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.37682e+07,23.0291,23.0291,23.0291,19.4129,0,1.26061,0,6.85948e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.37538e+07,23.0318,23.0318,23.0318,19.4129,0,1.25723,0,6.84623e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.37562e+07,23.0375,23.0375,23.0375,19.4129,0,1.25689,0,6.85524e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.3033e+07,23.034,23.034,23.034,19.4129,0,1.18251,0,6.44327e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.40597e+07,23.0304,23.0304,23.0304,19.4129,0,1.28973,0,7.02052e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.44132e+07,23.0328,23.0328,23.0328,19.4129,0,1.32543,0,7.21962e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.50055e+07,23.0354,23.0354,23.0354,19.4129,0,1.38639,0,7.55711e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.53563e+07,23.0297,23.0297,23.0297,19.4129,0,1.42419,0,7.75091e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.34557e+07,23.0307,23.0307,23.0307,19.4129,0,1.2257,0,6.6726e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,23.0268,23.0268,23.0268,23.0268,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,7.91706e+06,23.0133,23.0133,23.0133,19.4129,0,0.694855,0,3.7718e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.08432e+07,22.9953,22.9953,22.9953,19.4129,0,0.964946,0,5.20185e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.28336e+07,23.0042,23.0042,23.0042,19.4129,0,1.16546,0,6.29829e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.32784e+07,23.0237,23.0237,23.0237,19.4129,0,1.20982,0,6.57338e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.30546e+07,23.0284,23.0284,23.0284,19.4129,0,1.18442,0,6.44372e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.3453e+07,23.0381,23.0381,23.0381,19.4129,0,1.22546,0,6.68488e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.25881e+07,23.0347,23.0347,23.0347,19.4129,0,1.13686,0,6.19574e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.35244e+07,23.0312,23.0312,23.0312,19.4129,0,1.23391,0,6.7181e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.39809e+07,23.0336,23.0336,23.0336,19.4129,0,1.28008,0,6.9741e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.45326e+07,23.0365,23.0365,23.0365,19.4129,0,1.33641,0,7.28676e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.49609e+07,23.0309,23.0309,23.0309,19.4129,0,1.3822,0,7.52483e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.29227e+07,23.0327,23.0327,23.0327,19.4129,0,1.17054,0,6.37585e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,23.0287,23.0287,23.0287,23.0287,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.00354e+06,22.9551,22.9551,22.9551,19.4129,0,0.613578,0,3.27632e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.06457e+07,22.9222,22.9222,22.9222,19.4129,0,0.944462,0,4.98764e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.19025e+07,22.9311,22.9311,22.9311,19.4129,0,1.07088,0,5.66914e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.14444e+07,22.9561,22.9561,22.9561,19.4129,0,1.02435,0,5.46141e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.20706e+07,22.9781,22.9781,22.9781,19.4129,0,1.08591,0,5.82565e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.17269e+07,22.9965,22.9965,22.9965,19.4129,0,1.0514,0,5.66952e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.06319e+07,23.0123,23.0123,23.0123,19.4129,0,0.941249,0,5.09801e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.24077e+07,23.0177,23.0177,23.0177,19.4129,0,1.11982,0,6.07415e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.30321e+07,23.0267,23.0267,23.0267,19.4129,0,1.18252,0,6.43035e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.34716e+07,23.0304,23.0304,23.0304,19.4129,0,1.22646,0,6.67616e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.29554e+07,23.0302,23.0302,23.0302,19.4129,0,1.17407,0,6.39051e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.02638e+07,23.0313,23.0313,23.0313,19.4129,0,0.903186,0,4.91761e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,23.0257,23.0257,23.0257,23.0257,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.3537e+06,23.056,23.056,23.056,19.4129,0,0.45757,0,2.51059e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,7.60677e+06,23.032,23.032,23.032,19.4129,0,0.64917,0,3.53548e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.02061e+07,23.0293,23.0293,23.0293,19.4129,0,0.89915,0,4.89297e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.02715e+07,23.0412,23.0412,23.0412,19.4129,0,0.905345,0,4.94287e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.06303e+07,23.0496,23.0496,23.0496,19.4129,0,0.940169,0,5.14481e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.12726e+07,23.0577,23.0577,23.0577,19.4129,0,1.00373,0,5.50496e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.07106e+07,23.0512,23.0512,23.0512,19.4129,0,0.94842,0,5.19234e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.18241e+07,23.0489,23.0489,23.0489,19.4129,0,1.06035,0,5.80149e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.22605e+07,23.051,23.051,23.051,19.4129,0,1.10331,0,6.03992e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.26608e+07,23.0523,23.0523,23.0523,19.4129,0,1.14293,0,6.25914e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.22115e+07,23.048,23.048,23.048,19.4129,0,1.0982,0,6.00703e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,9.05727e+06,23.0476,23.0476,23.0476,19.4129,0,0.786223,0,4.30008e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,23.042,23.042,23.042,23.042,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,5.78921e+06,23.0528,23.0528,23.0528,19.4129,0,0.495037,0,2.71416e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,8.06715e+06,23.0302,23.0302,23.0302,19.4129,0,0.695877,0,3.7878e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.06125e+07,23.0325,23.0325,23.0325,19.4129,0,0.942159,0,5.13151e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.11485e+07,23.0417,23.0417,23.0417,19.4129,0,0.994313,0,5.42938e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.12782e+07,23.0446,23.0446,23.0446,19.4129,0,1.0052,0,5.49312e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.14144e+07,23.055,23.055,23.055,19.4129,0,1.01796,0,5.57878e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.0659e+07,23.0524,23.0524,23.0524,19.4129,0,0.943068,0,5.16478e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.18557e+07,23.0484,23.0484,23.0484,19.4129,0,1.06328,0,5.81665e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.2323e+07,23.0498,23.0498,23.0498,19.4129,0,1.10912,0,6.06969e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.30513e+07,23.0522,23.0522,23.0522,19.4129,0,1.18192,0,6.4724e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.35528e+07,23.0462,23.0462,23.0462,19.4129,0,1.23409,0,6.74691e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.14697e+07,23.0445,23.0445,23.0445,19.4129,0,1.02278,0,5.58906e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,23.0399,23.0399,23.0399,23.0399,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.53212e+06,23.0123,23.0123,23.0123,19.4129,0,0.565527,0,3.06784e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,9.06376e+06,22.9872,22.9872,22.9872,19.4129,0,0.791069,0,4.25477e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.14541e+07,22.9975,22.9975,22.9975,19.4129,0,1.02594,0,5.53385e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.20011e+07,23.0158,23.0158,23.0158,19.4129,0,1.08003,0,5.85534e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.2228e+07,23.0295,23.0295,23.0295,19.4129,0,1.10079,0,5.99067e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.2352e+07,23.0418,23.0418,23.0418,19.4129,0,1.11252,0,6.07506e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.16072e+07,23.041,23.041,23.041,19.4129,0,1.03746,0,5.66388e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.27645e+07,23.0384,23.0384,23.0384,19.4129,0,1.15552,0,6.30387e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.32005e+07,23.0406,23.0406,23.0406,19.4129,0,1.19897,0,6.54478e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.3939e+07,23.0429,23.0429,23.0429,19.4129,0,1.27398,0,6.95864e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.43071e+07,23.0367,23.0367,23.0367,19.4129,0,1.31294,0,7.15931e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.23084e+07,23.036,23.036,23.036,19.4129,0,1.10771,0,6.03905e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,23.0317,23.0317,23.0317,23.0317,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,6.76959e+06,22.9703,22.9703,22.9703,19.4129,0,0.588484,0,3.1557e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.03023e+07,22.9406,22.9406,22.9406,19.4129,0,0.91337,0,4.84871e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.22183e+07,22.9552,22.9552,22.9552,19.4129,0,1.10421,0,5.88565e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.21592e+07,22.9903,22.9903,22.9903,19.4129,0,1.09464,0,5.89259e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.2673e+07,23.0146,23.0146,23.0146,19.4129,0,1.14618,0,6.21204e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.29916e+07,23.0351,23.0351,23.0351,19.4129,0,1.17803,0,6.42089e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.23143e+07,23.0341,23.0341,23.0341,19.4129,0,1.10916,0,6.04378e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.34543e+07,23.03,23.03,23.03,19.4129,0,1.22693,0,6.67801e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.40246e+07,23.0335,23.0335,23.0335,19.4129,0,1.28477,0,6.99957e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.45185e+07,23.035,23.035,23.035,19.4129,0,1.33498,0,7.27594e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.51096e+07,23.0297,23.0297,23.0297,19.4129,0,1.39802,0,7.60843e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.31366e+07,23.0307,23.0307,23.0307,19.4129,0,1.19276,0,6.49324e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,23.0266,23.0266,23.0266,23.0266,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,340724,23.0101,23.0101,23.0101,19.4129,0,0.0249385,0,1.34989e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,503548,22.9898,22.9898,22.9898,19.4129,0,0.0386901,0,2.08241e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,678729,22.9811,22.9811,22.9811,19.4129,0,0.0537431,0,2.88559e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,22.9787,22.9787,22.9787,22.9787,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,45797.6,22.9798,22.9798,22.9798,20.6015,0,0.00183241,0,98380
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,117384,22.9896,22.9896,22.9896,19.4129,0,0.00673085,0,362340
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,22.9974,22.9974,22.9974,22.9974,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,22.9974,22.9974,22.9974,22.9974,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,22.9974,22.9974,22.9974,22.9974,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,22.9974,22.9974,22.9974,22.9974,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,22.9974,22.9974,22.9974,22.9974,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,20009,22.9975,22.9975,22.9975,21.8026,0,0.000579507,0,31259.6
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,417836,23.0035,23.0035,23.0035,19.4129,0,0.0313905,0,1.69601e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,545434,23.009,23.009,23.009,19.4129,0,0.0422292,0,2.28511e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,653335,23.0045,23.0045,23.0045,19.4129,0,0.0515165,0,2.78414e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,22.9979,22.9979,22.9979,22.9979,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,7.92811e+06,22.9073,22.9073,22.9073,19.4129,0,0.697742,0,3.67902e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.30295e+07,22.879,22.879,22.879,19.4129,0,1.19086,0,6.21167e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.41435e+07,22.8918,22.8918,22.8918,19.4129,0,1.30619,0,6.83764e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.40358e+07,22.9236,22.9236,22.9236,19.4129,0,1.29329,0,6.83191e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.37175e+07,22.9425,22.9425,22.9425,19.4129,0,1.25682,0,6.6752e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.36247e+07,22.9673,22.9673,22.9673,19.4129,0,1.24631,0,6.66582e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.26632e+07,22.9787,22.9787,22.9787,19.4129,0,1.14666,0,6.15249e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.36951e+07,22.9916,22.9916,22.9916,19.4129,0,1.25361,0,6.75083e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.41784e+07,23.0097,23.0097,23.0097,19.4129,0,1.30225,0,7.04816e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.47849e+07,23.0172,23.0172,23.0172,19.4129,0,1.36411,0,7.39833e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.5199e+07,23.0185,23.0185,23.0185,19.4129,0,1.40808,0,7.63952e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.30441e+07,23.022,23.022,23.022,19.4129,0,1.18283,0,6.42374e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
