Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,23.0183,23.0183,23.0183,23.0183,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,6.43087e+06,22.9929,22.9929,22.9929,19.4129,0,0.55591,0,2.99891e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.02076e+07,22.9645,22.9645,22.9645,19.4129,0,0.903176,0,4.82692e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.20863e+07,22.9778,22.9778,22.9778,19.4129,0,1.0905,0,5.84974e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.24842e+07,23.0073,23.0073,23.0073,19.4129,0,1.12942,0,6.1088e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.26016e+07,23.0252,23.0252,23.0252,19.4129,0,1.13911,0,6.19184e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.28189e+07,23.0356,23.0356,23.0356,19.4129,0,1.16044,0,6.32584e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.20728e+07,23.0351,23.0351,23.0351,19.4129,0,1.08462,0,5.91173e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.31264e+07,23.0328,23.0328,23.0328,19.4129,0,1.19298,0,6.49808e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.36176e+07,23.0356,23.0356,23.0356,19.4129,0,1.24237,0,6.77245e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.41238e+07,23.0381,23.0381,23.0381,19.4129,0,1.29372,0,7.05716e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.39156e+07,23.0332,23.0332,23.0332,19.4129,0,1.27257,0,6.93238e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.11354e+07,23.0329,23.0329,23.0329,19.4129,0,0.989068,0,5.38763e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,23.0265,23.0265,23.0265,23.0265,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.26545e+06,23.0439,23.0439,23.0439,19.4129,0,0.540236,0,2.95531e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,9.76595e+06,23.02,23.02,23.02,19.4129,0,0.85917,0,4.6635e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.16867e+07,23.023,23.023,23.023,19.4129,0,1.04867,0,5.69667e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.21837e+07,23.0374,23.0374,23.0374,19.4129,0,1.09794,0,5.98812e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.20239e+07,23.0418,23.0418,23.0418,19.4129,0,1.0795,0,5.89468e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.24271e+07,23.0485,23.0485,23.0485,19.4129,0,1.1202,0,6.12822e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.0957e+07,23.0502,23.0502,23.0502,19.4129,0,0.972016,0,5.31994e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.26139e+07,23.0445,23.0445,23.0445,19.4129,0,1.13975,0,6.22836e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.30746e+07,23.0458,23.0458,23.0458,19.4129,0,1.18617,0,6.48434e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.31308e+07,23.0457,23.0457,23.0457,19.4129,0,1.19136,0,6.51252e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.27061e+07,23.042,23.042,23.042,19.4129,0,1.14869,0,6.27287e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.13323e+07,23.0485,23.0485,23.0485,19.4129,0,1.00749,0,5.51159e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,23.0487,23.0487,23.0487,23.0487,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,5.92157e+06,23.0488,23.0488,23.0488,19.4129,0,0.507033,0,2.777e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,9.08548e+06,23.0239,23.0239,23.0239,19.4129,0,0.792883,0,4.30839e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.1413e+07,23.0273,23.0273,23.0273,19.4129,0,1.02146,0,5.55549e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.18871e+07,23.0409,23.0409,23.0409,19.4129,0,1.068,0,5.83042e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.20101e+07,23.046,23.046,23.046,19.4129,0,1.07843,0,5.89562e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.21451e+07,23.0518,23.0518,23.0518,19.4129,0,1.09132,0,5.97561e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.13443e+07,23.0471,23.0471,23.0471,19.4129,0,1.01105,0,5.52893e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.2514e+07,23.0426,23.0426,23.0426,19.4129,0,1.12988,0,6.17115e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.30213e+07,23.0443,23.0443,23.0443,19.4129,0,1.18044,0,6.45022e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.36821e+07,23.0458,23.0458,23.0458,19.4129,0,1.24711,0,6.81747e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.38496e+07,23.0391,23.0391,23.0391,19.4129,0,1.26475,0,6.90103e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.18722e+07,23.0382,23.0382,23.0382,19.4129,0,1.06282,0,5.79787e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,23.0341,23.0341,23.0341,23.0341,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,6.1879e+06,23.0209,23.0209,23.0209,19.4129,0,0.531617,0,2.88947e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,9.11375e+06,22.9991,22.9991,22.9991,19.4129,0,0.795975,0,4.29542e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.13771e+07,23.009,23.009,23.009,19.4129,0,1.01817,0,5.50967e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.19057e+07,23.0245,23.0245,23.0245,19.4129,0,1.07042,0,5.81723e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.20579e+07,23.03,23.03,23.03,19.4129,0,1.08367,0,5.89826e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.22532e+07,23.0429,23.0429,23.0429,19.4129,0,1.10241,0,6.02156e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.1584e+07,23.0412,23.0412,23.0412,19.4129,0,1.03512,0,5.65135e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.28167e+07,23.0376,23.0376,23.0376,19.4129,0,1.16084,0,6.33156e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.34245e+07,23.0402,23.0402,23.0402,19.4129,0,1.22207,0,6.67016e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.40374e+07,23.0415,23.0415,23.0415,19.4129,0,1.28422,0,7.01195e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.4458e+07,23.0342,23.0342,23.0342,19.4129,0,1.32878,0,7.24071e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.25096e+07,23.0345,23.0345,23.0345,19.4129,0,1.12831,0,6.14877e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,23.0302,23.0302,23.0302,23.0302,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,97078.8,23.0359,23.0359,23.0359,20.6187,0,0.00580253,0,316518
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,344784,23.0691,23.0691,23.0691,19.4129,0,0.0251774,0,1.38595e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,451946,23.1053,23.1053,23.1053,19.4129,0,0.0341617,0,1.89812e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,23.1152,23.1152,23.1152,23.1152,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,66809.7,23.1153,23.1153,23.1153,20.647,0,0.00333072,0,185564
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,23.1159,23.1159,23.1159,23.1159,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,7.70198e+06,22.999,22.999,22.999,19.4129,0,0.676158,0,3.6616e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.04748e+07,22.9723,22.9723,22.9723,19.4129,0,0.925721,0,4.95812e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.3133e+07,22.9747,22.9747,22.9747,19.4129,0,1.1962,0,6.41111e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.28847e+07,22.9946,22.9946,22.9946,19.4129,0,1.16984,0,6.30484e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.33622e+07,23.0084,23.0084,23.0084,19.4129,0,1.218,0,6.58971e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.44168e+07,23.0223,23.0223,23.0223,19.4129,0,1.32878,0,7.21694e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.37784e+07,23.0231,23.0231,23.0231,19.4129,0,1.26352,0,6.86388e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.48191e+07,23.0238,23.0238,23.0238,19.4129,0,1.37346,0,7.46267e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.53728e+07,23.0273,23.0273,23.0273,19.4129,0,1.43012,0,7.77792e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.57456e+07,23.0296,23.0296,23.0296,19.4129,0,1.46734,0,7.98549e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.59633e+07,23.0251,23.0251,23.0251,19.4129,0,1.49036,0,8.10078e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.397e+07,23.0284,23.0284,23.0284,19.4129,0,1.2799,0,6.96325e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,7.44854e+06,23.0127,23.0127,23.0127,19.4129,0,0.64764,0,3.51245e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.02424e+07,22.9943,22.9943,22.9943,19.4129,0,0.90469,0,4.87556e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.2453e+07,23.0033,23.0033,23.0033,19.4129,0,1.1259,0,6.0829e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.29599e+07,23.0221,23.0221,23.0221,19.4129,0,1.17619,0,6.38784e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.31895e+07,23.0331,23.0331,23.0331,19.4129,0,1.19885,0,6.53072e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.35042e+07,23.038,23.038,23.038,19.4129,0,1.2322,0,6.7215e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.27943e+07,23.034,23.034,23.034,19.4129,0,1.16076,0,6.32486e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.38357e+07,23.0301,23.0301,23.0301,19.4129,0,1.26919,0,6.90806e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.41474e+07,23.0314,23.0314,23.0314,19.4129,0,1.29938,0,7.07501e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.47139e+07,23.0343,23.0343,23.0343,19.4129,0,1.35659,0,7.39245e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.49618e+07,23.0339,23.0339,23.0339,19.4129,0,1.3827,0,7.53379e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.25554e+07,23.029,23.029,23.029,19.4129,0,1.13355,0,6.16798e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,23.0248,23.0248,23.0248,23.0248,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,6.4841e+06,22.9683,22.9683,22.9683,19.4129,0,0.559304,0,2.99611e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,9.18502e+06,22.9396,22.9396,22.9396,19.4129,0,0.803368,0,4.26349e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.15118e+07,22.9525,22.9525,22.9525,19.4129,0,1.03292,0,5.50147e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.19877e+07,22.9851,22.9851,22.9851,19.4129,0,1.07943,0,5.80229e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.23978e+07,23.0149,23.0149,23.0149,19.4129,0,1.11878,0,6.06407e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.2586e+07,23.0264,23.0264,23.0264,19.4129,0,1.13791,0,6.18722e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.20172e+07,23.0298,23.0298,23.0298,19.4129,0,1.08122,0,5.88445e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.31456e+07,23.0291,23.0291,23.0291,19.4129,0,1.19712,0,6.5141e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.36993e+07,23.032,23.032,23.032,19.4129,0,1.25238,0,6.82023e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.41951e+07,23.0343,23.0343,23.0343,19.4129,0,1.30181,0,7.09397e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.44989e+07,23.0346,23.0346,23.0346,19.4129,0,1.33355,0,7.26739e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.2122e+07,23.0304,23.0304,23.0304,19.4129,0,1.08914,0,5.92863e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,23.0264,23.0264,23.0264,23.0264,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,6.26256e+06,23.0058,23.0058,23.0058,19.4129,0,0.53905,0,2.9176e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,9.06485e+06,22.9796,22.9796,22.9796,19.4129,0,0.790724,0,4.24395e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.15871e+07,22.992,22.992,22.992,19.4129,0,1.03919,0,5.59679e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.22536e+07,23.0104,23.0104,23.0104,19.4129,0,1.10532,0,5.9835e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.26056e+07,23.0215,23.0215,23.0215,19.4129,0,1.13971,0,6.1887e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.27818e+07,23.0335,23.0335,23.0335,19.4129,0,1.15756,0,6.30643e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.21482e+07,23.0323,23.0323,23.0323,19.4129,0,1.09428,0,5.95969e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.32397e+07,23.0299,23.0299,23.0299,19.4129,0,1.20686,0,6.56845e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.38486e+07,23.0333,23.0333,23.0333,19.4129,0,1.26783,0,6.90684e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.445e+07,23.0363,23.0363,23.0363,19.4129,0,1.32843,0,7.24303e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.4668e+07,23.0358,23.0358,23.0358,19.4129,0,1.3512,0,7.36619e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.22659e+07,23.0316,23.0316,23.0316,19.4129,0,1.10359,0,6.0093e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.13866e+06,22.9828,22.9828,22.9828,19.4129,0,0.530066,0,2.85149e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,9.52767e+06,22.9473,22.9473,22.9473,19.4129,0,0.835767,0,4.44513e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.20149e+07,22.9562,22.9562,22.9562,19.4129,0,1.08292,0,5.77379e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.25031e+07,22.9779,22.9779,22.9779,19.4129,0,1.13162,0,6.07041e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.2942e+07,23.0067,23.0067,23.0067,19.4129,0,1.1746,0,6.35208e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.33513e+07,23.0256,23.0256,23.0256,19.4129,0,1.21666,0,6.61402e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.25242e+07,23.0273,23.0273,23.0273,19.4129,0,1.13192,0,6.15618e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.33945e+07,23.0208,23.0208,23.0208,19.4129,0,1.22114,0,6.62957e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.40048e+07,23.023,23.023,23.023,19.4129,0,1.28384,0,6.97416e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.47975e+07,23.0277,23.0277,23.0277,19.4129,0,1.36537,0,7.42658e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.50028e+07,23.0315,23.0315,23.0315,19.4129,0,1.38657,0,7.5499e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.21569e+07,23.0279,23.0279,23.0279,19.4129,0,1.09122,0,5.93585e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,23.0245,23.0245,23.0245,23.0245,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,127583,23.0324,23.0324,23.0324,21.2187,0,0.00885212,0,483189
08/05/2009 18:00,8,5,3,18,0,35,17,0,372264,23.0856,23.0856,23.0856,19.4129,0,0.0274471,0,1.51706e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,366444,23.1218,23.1218,23.1218,19.4129,0,0.0269607,0,1.50463e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,23.1308,23.1308,23.1308,23.1308,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,56760.6,23.1308,23.1308,23.1308,20.6522,0,0.0027154,0,151913
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,168368,23.1319,23.1319,23.1319,19.4129,0,0.0108884,0,609341
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,121085,23.1335,23.1335,23.1335,19.4129,0,0.00700366,0,392101
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,23.1341,23.1341,23.1341,23.1341,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,23.1341,23.1341,23.1341,23.1341,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,23.1341,23.1341,23.1341,23.1341,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,23.1341,23.1341,23.1341,23.1341,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,251892,23.1302,23.1302,23.1302,19.4129,0,0.0174851,0,977910
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,566010,23.1191,23.1191,23.1191,19.4129,0,0.0438639,0,2.44623e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,688017,23.1074,23.1074,23.1074,19.4129,0,0.0543615,0,3.02201e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,697520,23.097,23.097,23.097,19.4129,0,0.0551971,0,3.05985e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,309208,23.0902,23.0902,23.0902,19.4129,0,0.0222289,0,1.23001e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,23.0874,23.0874,23.0874,23.0874,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,9.41982e+06,22.9282,22.9282,22.9282,19.4129,0,0.836417,0,4.43946e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.3883e+07,22.908,22.908,22.908,19.4129,0,1.27718,0,6.71754e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.52593e+07,22.914,22.914,22.914,19.4129,0,1.42297,0,7.49659e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.52392e+07,22.9349,22.9349,22.9349,19.4129,0,1.41973,0,7.52413e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.50447e+07,22.963,22.963,22.963,19.4129,0,1.39677,0,7.46137e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.49182e+07,22.982,22.982,22.982,19.4129,0,1.38303,0,7.42771e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.42523e+07,22.9964,22.9964,22.9964,19.4129,0,1.31338,0,7.08211e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.5204e+07,23.0023,23.0023,23.0023,19.4129,0,1.41485,0,7.64183e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.56433e+07,23.0113,23.0113,23.0113,19.4129,0,1.45914,0,7.9008e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.60482e+07,23.0157,23.0157,23.0157,19.4129,0,1.49989,0,8.1314e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.62039e+07,23.0196,23.0196,23.0196,19.4129,0,1.51604,0,8.22764e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.37225e+07,23.0174,23.0174,23.0174,19.4129,0,1.2534,0,6.79822e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,23.0149,23.0149,23.0149,23.0149,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,7.3022e+06,23.0051,23.0051,23.0051,19.4129,0,0.637331,0,3.44927e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.03485e+07,22.9836,22.9836,22.9836,19.4129,0,0.91643,0,4.92414e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.26164e+07,22.9942,22.9942,22.9942,19.4129,0,1.14414,0,6.16583e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.31829e+07,23.0173,23.0173,23.0173,19.4129,0,1.20086,0,6.51333e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.35322e+07,23.0312,23.0312,23.0312,19.4129,0,1.2351,0,6.72467e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.36192e+07,23.0352,23.0352,23.0352,19.4129,0,1.24432,0,6.78226e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.29457e+07,23.0316,23.0316,23.0316,19.4129,0,1.17596,0,6.40336e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.4083e+07,23.0273,23.0273,23.0273,19.4129,0,1.29476,0,7.04192e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.45544e+07,23.0293,23.0293,23.0293,19.4129,0,1.34217,0,7.30377e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.50365e+07,23.0307,23.0307,23.0307,19.4129,0,1.39071,0,7.57086e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.52365e+07,23.0298,23.0298,23.0298,19.4129,0,1.4117,0,7.68314e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.27968e+07,23.0245,23.0245,23.0245,19.4129,0,1.15783,0,6.29229e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,6.47006e+06,22.9511,22.9511,22.9511,19.4129,0,0.561288,0,2.99287e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,9.72877e+06,22.9126,22.9126,22.9126,19.4129,0,0.854347,0,4.4994e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.15371e+07,22.9201,22.9201,22.9201,19.4129,0,1.03371,0,5.45529e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.15706e+07,22.9446,22.9446,22.9446,19.4129,0,1.0363,0,5.5071e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.23473e+07,22.9716,22.9716,22.9716,19.4129,0,1.11393,0,5.96498e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.25096e+07,22.9888,22.9888,22.9888,19.4129,0,1.13049,0,6.08298e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.2198e+07,22.9984,22.9984,22.9984,19.4129,0,1.10043,0,5.93714e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.34153e+07,23.0055,23.0055,23.0055,19.4129,0,1.22642,0,6.63008e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.37978e+07,23.0137,23.0137,23.0137,19.4129,0,1.26375,0,6.84725e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.45788e+07,23.0233,23.0233,23.0233,19.4129,0,1.34307,0,7.29654e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.45514e+07,23.0255,23.0255,23.0255,19.4129,0,1.33948,0,7.28152e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.16602e+07,23.0238,23.0238,23.0238,19.4129,0,1.04152,0,5.65907e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,23.0182,23.0182,23.0182,23.0182,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,6.72021e+06,23.0076,23.0076,23.0076,19.4129,0,0.584602,0,3.1664e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,9.47525e+06,22.983,22.983,22.983,19.4129,0,0.829208,0,4.45478e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.19487e+07,22.9944,22.9944,22.9944,19.4129,0,1.07455,0,5.79106e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.27224e+07,23.0189,23.0189,23.0189,19.4129,0,1.15227,0,6.25249e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.31631e+07,23.033,23.033,23.033,19.4129,0,1.19637,0,6.51704e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.3293e+07,23.0371,23.0371,23.0371,19.4129,0,1.21037,0,6.60072e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.25201e+07,23.0342,23.0342,23.0342,19.4129,0,1.13222,0,6.16964e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.35543e+07,23.031,23.031,23.031,19.4129,0,1.23921,0,6.74656e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.42087e+07,23.0348,23.0348,23.0348,19.4129,0,1.30556,0,7.11533e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.46102e+07,23.0356,23.0356,23.0356,19.4129,0,1.34556,0,7.33486e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.47516e+07,23.0349,23.0349,23.0349,19.4129,0,1.36002,0,7.41226e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.21763e+07,23.0298,23.0298,23.0298,19.4129,0,1.09374,0,5.95269e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,23.026,23.026,23.026,23.026,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,6.33782e+06,22.9919,22.9919,22.9919,19.4129,0,0.542841,0,2.92683e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,8.47675e+06,22.9689,22.9689,22.9689,19.4129,0,0.733464,0,3.92477e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.09729e+07,22.9783,22.9783,22.9783,19.4129,0,0.97719,0,5.24263e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.16247e+07,22.9995,22.9995,22.9995,19.4129,0,1.04188,0,5.62305e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.21467e+07,23.0157,23.0157,23.0157,19.4129,0,1.09334,0,5.92731e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.23575e+07,23.0249,23.0249,23.0249,19.4129,0,1.11489,0,6.05965e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.16503e+07,23.0247,23.0247,23.0247,19.4129,0,1.04438,0,5.67601e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.27707e+07,23.0234,23.0234,23.0234,19.4129,0,1.15884,0,6.29572e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.33764e+07,23.0295,23.0295,23.0295,19.4129,0,1.21916,0,6.63476e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.40133e+07,23.0342,23.0342,23.0342,19.4129,0,1.28293,0,6.99074e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.42328e+07,23.0357,23.0357,23.0357,19.4129,0,1.30544,0,7.11647e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.18127e+07,23.0315,23.0315,23.0315,19.4129,0,1.05734,0,5.75726e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,23.0277,23.0277,23.0277,23.0277,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.52506e+06,23.0041,23.0041,23.0041,19.4129,0,0.287659,0,1.55624e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,4.84594e+06,22.97,22.97,22.97,19.4129,0,0.400263,0,2.14256e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,7.91254e+06,22.9749,22.9749,22.9749,19.4129,0,0.683025,0,3.66092e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,8.50727e+06,22.998,22.998,22.998,19.4129,0,0.738355,0,3.9832e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,8.94952e+06,23.0285,23.0285,23.0285,19.4129,0,0.778176,0,4.23383e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,9.31054e+06,23.051,23.051,23.051,19.4129,0,0.812181,0,4.4463e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,8.61866e+06,23.0524,23.0524,23.0524,19.4129,0,0.746344,0,4.08735e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,9.80526e+06,23.0486,23.0486,23.0486,19.4129,0,0.861611,0,4.71363e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.0329e+07,23.0533,23.0533,23.0533,19.4129,0,0.911137,0,4.99106e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.09038e+07,23.0566,23.0566,23.0566,19.4129,0,0.966132,0,5.29716e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.11891e+07,23.0586,23.0586,23.0586,19.4129,0,0.994921,0,5.458e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,8.72408e+06,23.0544,23.0544,23.0544,19.4129,0,0.755572,0,4.14012e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,23.05,23.05,23.05,23.05,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.36815e+06,23.0014,23.0014,23.0014,19.4129,0,0.273066,0,1.47668e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,4.83636e+06,22.9618,22.9618,22.9618,19.4129,0,0.399128,0,2.13154e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.01067e+06,22.9672,22.9672,22.9672,19.4129,0,0.69204,0,3.70122e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,8.70412e+06,22.9895,22.9895,22.9895,19.4129,0,0.757016,0,4.07414e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,9.22702e+06,23.0097,23.0097,23.0097,19.4129,0,0.804965,0,4.35673e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,9.45106e+06,23.0217,23.0217,23.0217,19.4129,0,0.826103,0,4.48603e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,8.88857e+06,23.0254,23.0254,23.0254,19.4129,0,0.772405,0,4.19866e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.01837e+07,23.0281,23.0281,23.0281,19.4129,0,0.898679,0,4.88881e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.08353e+07,23.0341,23.0341,23.0341,19.4129,0,0.961139,0,5.23719e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.18957e+07,23.0399,23.0399,23.0399,19.4129,0,1.06521,0,5.81356e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.13305e+07,23.042,23.042,23.042,19.4129,0,1.00841,0,5.50669e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,7.6083e+06,23.0384,23.0384,23.0384,19.4129,0,0.64857,0,3.53821e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,23.0292,23.0292,23.0292,23.0292,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.09195e+06,23.0645,23.0645,23.0645,19.4129,0,0.252745,0,1.38832e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.2081e+06,23.0422,23.0422,23.0422,19.4129,0,0.253274,0,1.38316e+07
