Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,7.29686e+06,23.0434,23.0434,23.0434,19.4129,0,0.621217,0,3.39367e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,7.63599e+06,23.0609,23.0609,23.0609,19.4129,0,0.652535,0,3.582e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,7.7148e+06,23.0762,23.0762,23.0762,19.4129,0,0.659845,0,3.63726e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,8.70484e+06,23.0851,23.0851,23.0851,19.4129,0,0.752933,0,4.16042e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.11579e+06,23.079,23.079,23.079,19.4129,0,0.697194,0,3.84605e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,9.3574e+06,23.0741,23.0741,23.0741,19.4129,0,0.817494,0,4.50372e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,9.90492e+06,23.075,23.075,23.075,19.4129,0,0.869144,0,4.78945e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.05174e+07,23.0747,23.0747,23.0747,19.4129,0,0.927632,0,5.11121e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.06997e+07,23.0718,23.0718,23.0718,19.4129,0,0.945835,0,5.20747e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,7.99098e+06,23.0648,23.0648,23.0648,19.4129,0,0.686117,0,3.77033e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,23.0604,23.0604,23.0604,23.0604,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,1.9976e+06,23.0439,23.0439,23.0439,19.4129,0,0.159277,0,8.71183e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.24435e+06,22.9798,22.9798,22.9798,19.4129,0,0.259718,0,1.39415e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.50888e+06,22.9745,22.9745,22.9745,19.4129,0,0.552957,0,2.96346e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,7.29432e+06,22.9957,22.9957,22.9957,19.4129,0,0.624606,0,3.36737e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,7.64394e+06,23.0181,23.0181,23.0181,19.4129,0,0.654933,0,3.55297e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,7.7776e+06,23.0344,23.0344,23.0344,19.4129,0,0.666838,0,3.63388e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.15844e+06,23.0383,23.0383,23.0383,19.4129,0,0.609192,0,3.32331e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,8.42454e+06,23.0394,23.0394,23.0394,19.4129,0,0.728306,0,3.97432e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,9.13485e+06,23.0489,23.0489,23.0489,19.4129,0,0.795107,0,4.35025e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,9.64129e+06,23.0575,23.0575,23.0575,19.4129,0,0.842421,0,4.61994e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.01087e+07,23.0607,23.0607,23.0607,19.4129,0,0.888282,0,4.87568e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,7.58552e+06,23.0567,23.0567,23.0567,19.4129,0,0.647812,0,3.55193e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,23.0523,23.0523,23.0523,23.0523,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.08896e+06,23.0395,23.0395,23.0395,19.4129,0,0.163537,0,8.93252e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.26999e+06,22.9906,22.9906,22.9906,19.4129,0,0.261546,0,1.40813e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,6.69711e+06,22.9943,22.9943,22.9943,19.4129,0,0.569427,0,3.06873e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,7.54875e+06,23.0287,23.0287,23.0287,19.4129,0,0.64733,0,3.52215e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,7.94814e+06,23.0496,23.0496,23.0496,19.4129,0,0.682602,0,3.7354e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,8.26857e+06,23.0592,23.0592,23.0592,19.4129,0,0.712305,0,3.90822e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,7.57934e+06,23.0598,23.0598,23.0598,19.4129,0,0.647919,0,3.55555e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,8.95845e+06,23.0566,23.0566,23.0566,19.4129,0,0.779366,0,4.27307e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,9.52423e+06,23.0633,23.0633,23.0633,19.4129,0,0.832053,0,4.57031e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.01855e+07,23.0649,23.0649,23.0649,19.4129,0,0.894918,0,4.91784e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.05985e+07,23.067,23.067,23.067,19.4129,0,0.935968,0,5.14636e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,8.13425e+06,23.0614,23.0614,23.0614,19.4129,0,0.699419,0,3.83981e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.0646e+06,22.9121,22.9121,22.9121,19.4129,0,0.42712,0,2.25597e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,6.73118e+06,22.8712,22.8712,22.8712,19.4129,0,0.572492,0,2.97951e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,9.764e+06,22.8815,22.8815,22.8815,19.4129,0,0.862185,0,4.50001e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.01499e+07,22.9186,22.9186,22.9186,19.4129,0,0.898876,0,4.74165e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.03656e+07,22.9483,22.9483,22.9483,19.4129,0,0.917656,0,4.88179e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.03353e+07,22.9673,22.9673,22.9673,19.4129,0,0.913511,0,4.88585e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,9.67022e+06,22.9901,22.9901,22.9901,19.4129,0,0.848131,0,4.56528e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.08514e+07,23.0025,23.0025,23.0025,19.4129,0,0.964551,0,5.20999e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.16268e+07,23.0188,23.0188,23.0188,19.4129,0,1.04053,0,5.64589e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.2272e+07,23.0321,23.0321,23.0321,19.4129,0,1.10367,0,6.01055e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.2531e+07,23.0379,23.0379,23.0379,19.4129,0,1.12939,0,6.16052e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,9.53567e+06,23.0369,23.0369,23.0369,19.4129,0,0.831227,0,4.53281e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,23.0332,23.0332,23.0332,23.0332,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.75905e+06,23.0127,23.0127,23.0127,19.4129,0,0.316365,0,1.71487e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.22827e+06,22.9688,22.9688,22.9688,19.4129,0,0.34298,0,1.8352e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,7.60024e+06,22.9691,22.9691,22.9691,19.4129,0,0.652324,0,3.49071e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,8.70481e+06,22.9928,22.9928,22.9928,19.4129,0,0.755218,0,4.06832e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,9.58535e+06,23.013,23.013,23.013,19.4129,0,0.839505,0,4.54788e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,8.98817e+06,23.0239,23.0239,23.0239,19.4129,0,0.781622,0,4.24708e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,7.60736e+06,23.0376,23.0376,23.0376,19.4129,0,0.650154,0,3.54611e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,9.42288e+06,23.0375,23.0375,23.0375,19.4129,0,0.824074,0,4.49455e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.04552e+07,23.046,23.046,23.046,19.4129,0,0.923985,0,5.05129e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.07433e+07,23.0496,23.0496,23.0496,19.4129,0,0.950601,0,5.20201e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.07243e+07,23.0539,23.0539,23.0539,19.4129,0,0.948441,0,5.19621e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,8.2019e+06,23.0517,23.0517,23.0517,19.4129,0,0.704495,0,3.85747e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,23.0483,23.0483,23.0483,23.0483,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.54556e+06,23.0299,23.0299,23.0299,19.4129,0,0.201819,0,1.09948e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.22773e+06,22.9932,22.9932,22.9932,19.4129,0,0.256005,0,1.37935e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.60513e+06,22.9916,22.9916,22.9916,19.4129,0,0.558553,0,3.0078e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.00086e+06,23.0104,23.0104,23.0104,19.4129,0,0.688955,0,3.72961e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,8.65731e+06,23.0293,23.0293,23.0293,19.4129,0,0.749686,0,4.07966e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,8.98758e+06,23.0407,23.0407,23.0407,19.4129,0,0.781383,0,4.26555e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,8.5341e+06,23.0473,23.0473,23.0473,19.4129,0,0.738685,0,4.03978e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,9.82212e+06,23.0482,23.0482,23.0482,19.4129,0,0.862469,0,4.71786e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.01598e+07,23.053,23.053,23.053,19.4129,0,0.894097,0,4.89731e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.0775e+07,23.056,23.056,23.056,19.4129,0,0.953264,0,5.2257e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.13713e+07,23.0586,23.0586,23.0586,19.4129,0,1.01239,0,5.55385e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,8.84051e+06,23.057,23.057,23.057,19.4129,0,0.765988,0,4.20026e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,23.057,23.057,23.057,23.057,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,2.93245e+06,22.9963,22.9963,22.9963,19.4129,0,0.238325,0,1.28679e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.77463e+06,22.9319,22.9319,22.9319,19.4129,0,0.39315,0,2.08209e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,8.30095e+06,22.9374,22.9374,22.9374,19.4129,0,0.719436,0,3.81543e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,9.07693e+06,22.9609,22.9609,22.9609,19.4129,0,0.793394,0,4.23574e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,9.46114e+06,22.9992,22.9992,22.9992,19.4129,0,0.828097,0,4.46884e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,9.6552e+06,23.0196,23.0196,23.0196,19.4129,0,0.846445,0,4.5938e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.04993e+06,23.0236,23.0236,23.0236,19.4129,0,0.788633,0,4.28482e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.0319e+07,23.0264,23.0264,23.0264,19.4129,0,0.912784,0,4.96322e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.1076e+07,23.0363,23.0363,23.0363,19.4129,0,0.985289,0,5.37206e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.17671e+07,23.0414,23.0414,23.0414,19.4129,0,1.05255,0,5.7469e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.21239e+07,23.0458,23.0458,23.0458,19.4129,0,1.08862,0,5.95102e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,9.73695e+06,23.0436,23.0436,23.0436,19.4129,0,0.85275,0,4.65875e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,23.0396,23.0396,23.0396,23.0396,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.10463e+06,22.9605,22.9605,22.9605,19.4129,0,0.339606,0,1.81612e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,5.92658e+06,22.9105,22.9105,22.9105,19.4129,0,0.497772,0,2.62003e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,8.91567e+06,22.9185,22.9185,22.9185,19.4129,0,0.779228,0,4.11047e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,9.45897e+06,22.942,22.942,22.942,19.4129,0,0.831082,0,4.4134e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,9.65524e+06,22.9764,22.9764,22.9764,19.4129,0,0.84766,0,4.54529e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,9.85184e+06,23.0121,23.0121,23.0121,19.4129,0,0.865744,0,4.68892e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,9.1791e+06,23.0215,23.0215,23.0215,19.4129,0,0.800999,0,4.3494e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.04026e+07,23.0224,23.0224,23.0224,19.4129,0,0.921018,0,5.0024e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.08288e+07,23.0331,23.0331,23.0331,19.4129,0,0.960751,0,5.23361e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.08795e+07,23.0402,23.0402,23.0402,19.4129,0,0.964716,0,5.26555e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.19223e+07,23.0452,23.0452,23.0452,19.4129,0,1.06754,0,5.83486e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,9.61171e+06,23.0443,23.0443,23.0443,19.4129,0,0.840296,0,4.59161e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,23.0442,23.0442,23.0442,23.0442,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.4596e+06,22.9393,22.9393,22.9393,19.4129,0,0.193093,0,1.0275e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.03338e+06,22.8487,22.8487,22.8487,19.4129,0,0.328659,0,1.69953e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,7.49171e+06,22.8555,22.8555,22.8555,19.4129,0,0.644893,0,3.34064e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,8.13922e+06,22.8971,22.8971,22.8971,19.4129,0,0.704977,0,3.69595e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,8.43405e+06,22.9425,22.9425,22.9425,19.4129,0,0.730777,0,3.88113e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,8.53821e+06,22.9875,22.9875,22.9875,19.4129,0,0.739378,0,3.97705e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,7.92771e+06,23.0029,23.0029,23.0029,19.4129,0,0.681653,0,3.68228e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,9.21919e+06,23.0084,23.0084,23.0084,19.4129,0,0.805637,0,4.35876e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,9.94266e+06,23.0242,23.0242,23.0242,19.4129,0,0.874012,0,4.74946e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.05675e+07,23.04,23.04,23.04,19.4129,0,0.933182,0,5.09313e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.10217e+07,23.0467,23.0467,23.0467,19.4129,0,0.978049,0,5.34785e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,8.55293e+06,23.0461,23.0461,23.0461,19.4129,0,0.738423,0,4.03694e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,23.0421,23.0421,23.0421,23.0421,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,2.98628e+06,23.0154,23.0154,23.0154,19.4129,0,0.23978,0,1.30126e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.60898e+06,22.9687,22.9687,22.9687,19.4129,0,0.378107,0,2.02327e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.04533e+06,22.974,22.974,22.974,19.4129,0,0.694077,0,3.71927e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,9.16399e+06,22.9951,22.9951,22.9951,19.4129,0,0.800649,0,4.31575e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,9.63181e+06,23.0247,23.0247,23.0247,19.4129,0,0.844413,0,4.58944e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.02984e+07,23.0453,23.0453,23.0453,19.4129,0,0.911795,0,4.9838e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,9.73577e+06,23.0449,23.0449,23.0449,19.4129,0,0.859566,0,4.69768e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.09179e+07,23.0418,23.0418,23.0418,19.4129,0,0.976573,0,5.33266e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.17278e+07,23.0456,23.0456,23.0456,19.4129,0,1.05455,0,5.76437e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.23019e+07,23.0498,23.0498,23.0498,19.4129,0,1.10911,0,6.06973e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.24848e+07,23.0512,23.0512,23.0512,19.4129,0,1.12609,0,6.16493e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,9.78303e+06,23.0469,23.0469,23.0469,19.4129,0,0.857172,0,4.68725e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,23.043,23.043,23.043,23.043,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.25732e+06,22.9917,22.9917,22.9917,19.4129,0,0.355666,0,1.91733e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.43267e+06,22.948,22.948,22.948,19.4129,0,0.360549,0,1.91789e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,7.97978e+06,22.9491,22.9491,22.9491,19.4129,0,0.687062,0,3.65592e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,8.3216e+06,22.9712,22.9712,22.9712,19.4129,0,0.7186,0,3.84765e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.0007e+06,22.9929,22.9929,22.9929,19.4129,0,0.782769,0,4.21681e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,9.66005e+06,23.0121,23.0121,23.0121,19.4129,0,0.846532,0,4.58474e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,8.8825e+06,23.0197,23.0197,23.0197,19.4129,0,0.770797,0,4.18331e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.04038e+07,23.0218,23.0218,23.0218,19.4129,0,0.920522,0,4.99887e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.16715e+07,23.0304,23.0304,23.0304,19.4129,0,1.04792,0,5.70424e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.22391e+07,23.0345,23.0345,23.0345,19.4129,0,1.10306,0,6.01121e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.24999e+07,23.0388,23.0388,23.0388,19.4129,0,1.12827,0,6.15586e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,9.08497e+06,23.0387,23.0387,23.0387,19.4129,0,0.788661,0,4.30281e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,23.0356,23.0356,23.0356,23.0356,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,3.8908e+06,23.0436,23.0436,23.0436,19.4129,0,0.322976,0,1.76509e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.29475e+06,23.0127,23.0127,23.0127,19.4129,0,0.437686,0,2.37084e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,9.43589e+06,23.0197,23.0197,23.0197,19.4129,0,0.825797,0,4.48192e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.0278e+07,23.0345,23.0345,23.0345,19.4129,0,0.907357,0,4.94472e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.10129e+07,23.0472,23.0472,23.0472,19.4129,0,0.980397,0,5.36143e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.13834e+07,23.0539,23.0539,23.0539,19.4129,0,1.0201,0,5.58881e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.09169e+07,23.0485,23.0485,23.0485,19.4129,0,0.977089,0,5.34533e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.19427e+07,23.0446,23.0446,23.0446,19.4129,0,1.08019,0,5.90294e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.24715e+07,23.0462,23.0462,23.0462,19.4129,0,1.13002,0,6.17792e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.30157e+07,23.0482,23.0482,23.0482,19.4129,0,1.18218,0,6.46674e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.30102e+07,23.0486,23.0486,23.0486,19.4129,0,1.17971,0,6.45392e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,9.93811e+06,23.0436,23.0436,23.0436,19.4129,0,0.871308,0,4.76023e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,23.0401,23.0401,23.0401,23.0401,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.40235e+06,22.9994,22.9994,22.9994,19.4129,0,0.370443,0,2.002e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,6.83387e+06,22.9588,22.9588,22.9588,19.4129,0,0.580089,0,3.09533e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.0154e+07,22.968,22.968,22.968,19.4129,0,0.897747,0,4.80248e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.12008e+07,22.9885,22.9885,22.9885,19.4129,0,1.00136,0,5.38773e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.17572e+07,23.0053,23.0053,23.0053,19.4129,0,1.05734,0,5.71577e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.18598e+07,23.0218,23.0218,23.0218,19.4129,0,1.06748,0,5.79699e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.14203e+07,23.0232,23.0232,23.0232,19.4129,0,1.02629,0,5.57537e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.25393e+07,23.0228,23.0228,23.0228,19.4129,0,1.14019,0,6.19344e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.21275e+07,23.0308,23.0308,23.0308,19.4129,0,1.0916,0,5.94269e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.16306e+07,23.039,23.039,23.039,19.4129,0,1.04036,0,5.67662e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.17085e+07,23.0388,23.0388,23.0388,19.4129,0,1.04794,0,5.71761e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,9.04927e+06,23.0431,23.0431,23.0431,19.4129,0,0.785409,0,4.2903e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.37568e+06,22.9367,22.9367,22.9367,19.4129,0,0.185629,0,9.87116e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.16902e+06,22.8551,22.8551,22.8551,19.4129,0,0.252561,0,1.30819e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,7.21746e+06,22.86,22.86,22.86,19.4129,0,0.619453,0,3.21312e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.07511e+06,22.8858,22.8858,22.8858,19.4129,0,0.699966,0,3.65787e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,8.51603e+06,22.9234,22.9234,22.9234,19.4129,0,0.741462,0,3.9166e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,8.74201e+06,22.9683,22.9683,22.9683,19.4129,0,0.764493,0,4.08992e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,8.16617e+06,22.9827,22.9827,22.9827,19.4129,0,0.711741,0,3.8232e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,9.33358e+06,22.9914,22.9914,22.9914,19.4129,0,0.824159,0,4.43785e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.00929e+07,23.011,23.011,23.011,19.4129,0,0.89434,0,4.84219e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.07786e+07,23.0318,23.0318,23.0318,19.4129,0,0.957778,0,5.21565e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.1006e+07,23.039,23.039,23.039,19.4129,0,0.978503,0,5.33904e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,8.48449e+06,23.043,23.043,23.043,19.4129,0,0.733434,0,4.0063e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,23.0418,23.0418,23.0418,23.0418,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.29007e+06,23.0511,23.0511,23.0511,19.4129,0,0.178734,0,9.78674e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.29986e+06,23.0039,23.0039,23.0039,19.4129,0,0.262797,0,1.42003e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.13022e+06,23.0124,23.0124,23.0124,19.4129,0,0.608457,0,3.29566e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,8.34209e+06,23.0307,23.0307,23.0307,19.4129,0,0.721957,0,3.93029e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.04045e+06,23.0483,23.0483,23.0483,19.4129,0,0.788267,0,4.3122e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,9.40436e+06,23.0623,23.0623,23.0623,19.4129,0,0.825516,0,4.53327e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,8.74221e+06,23.0597,23.0597,23.0597,19.4129,0,0.764237,0,4.19375e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,9.95867e+06,23.0559,23.0559,23.0559,19.4129,0,0.882447,0,4.83738e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.06678e+07,23.0581,23.0581,23.0581,19.4129,0,0.948942,0,5.20504e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.12141e+07,23.0617,23.0617,23.0617,19.4129,0,0.999491,0,5.48773e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.12791e+07,23.0571,23.0571,23.0571,19.4129,0,1.00459,0,5.50864e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,8.63038e+06,23.0546,23.0546,23.0546,19.4129,0,0.746738,0,4.092e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,23.0497,23.0497,23.0497,23.0497,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,1.95657e+06,23.0569,23.0569,23.0569,19.4129,0,0.15257,0,8.36717e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.26561e+06,22.9899,22.9899,22.9899,19.4129,0,0.259859,0,1.39868e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,7.26739e+06,22.9974,22.9974,22.9974,19.4129,0,0.621313,0,3.35118e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,8.51862e+06,23.0208,23.0208,23.0208,19.4129,0,0.739001,0,4.01209e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,9.16691e+06,23.0434,23.0434,23.0434,19.4129,0,0.800785,0,4.37474e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,9.44997e+06,23.0553,23.0553,23.0553,19.4129,0,0.829683,0,4.54742e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,8.89522e+06,23.0527,23.0527,23.0527,19.4129,0,0.779369,0,4.2686e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.0227e+07,23.0492,23.0492,23.0492,19.4129,0,0.909771,0,4.97795e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.09932e+07,23.0549,23.0549,23.0549,19.4129,0,0.981282,0,5.3776e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.15782e+07,23.0566,23.0566,23.0566,19.4129,0,1.03618,0,5.68111e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.16248e+07,23.0534,23.0534,23.0534,19.4129,0,1.03924,0,5.69291e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,9.01773e+06,23.0528,23.0528,23.0528,19.4129,0,0.78356,0,4.29165e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,23.0489,23.0489,23.0489,23.0489,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.78139e+06,22.9889,22.9889,22.9889,19.4129,0,0.222396,0,1.19807e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.80906e+06,22.9187,22.9187,22.9187,19.4129,0,0.30788,0,1.62417e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,7.98681e+06,22.9251,22.9251,22.9251,19.4129,0,0.690569,0,3.6496e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,9.0313e+06,22.9509,22.9509,22.9509,19.4129,0,0.789936,0,4.20537e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,9.47409e+06,22.9876,22.9876,22.9876,19.4129,0,0.831764,0,4.47409e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,9.78685e+06,23.012,23.012,23.012,19.4129,0,0.863909,0,4.67879e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,9.2401e+06,23.0169,23.0169,23.0169,19.4129,0,0.8137,0,4.41275e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.05491e+07,23.0241,23.0241,23.0241,19.4129,0,0.942377,0,5.12083e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.14046e+07,23.0368,23.0368,23.0368,19.4129,0,1.02321,0,5.57954e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.21235e+07,23.0425,23.0425,23.0425,19.4129,0,1.09191,0,5.9636e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.22632e+07,23.0426,23.0426,23.0426,19.4129,0,1.10428,0,6.03126e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,8.94642e+06,23.0452,23.0452,23.0452,19.4129,0,0.775038,0,4.23611e+07
