Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,23.0416,23.0416,23.0416,23.0416,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.22196e+06,23.0034,23.0034,23.0034,19.4129,0,0.263392,0,1.42446e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.4367e+06,22.948,22.948,22.948,19.4129,0,0.362512,0,1.92834e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,8.54696e+06,22.9587,22.9587,22.9587,19.4129,0,0.742633,0,3.96236e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,9.60581e+06,22.9839,22.9839,22.9839,19.4129,0,0.844622,0,4.53859e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.02039e+07,23.0162,23.0162,23.0162,19.4129,0,0.90223,0,4.8921e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.05829e+07,23.0339,23.0339,23.0339,19.4129,0,0.941658,0,5.13084e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.01206e+07,23.0339,23.0339,23.0339,19.4129,0,0.899316,0,4.90005e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.13763e+07,23.0337,23.0337,23.0337,19.4129,0,1.02465,0,5.58266e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.21047e+07,23.0396,23.0396,23.0396,19.4129,0,1.09383,0,5.96924e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.27229e+07,23.0436,23.0436,23.0436,19.4129,0,1.15291,0,6.29871e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.29258e+07,23.0414,23.0414,23.0414,19.4129,0,1.17197,0,6.39894e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.02687e+07,23.0415,23.0415,23.0415,19.4129,0,0.90509,0,4.94182e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,23.0376,23.0376,23.0376,23.0376,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.22489e+06,22.8481,22.8481,22.8481,19.4129,0,0.445922,0,2.31287e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,6.43099e+06,22.7891,22.7891,22.7891,19.4129,0,0.544885,0,2.76826e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.05373e+07,22.8035,22.8035,22.8035,19.4129,0,0.939708,0,4.79437e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.1554e+07,22.826,22.826,22.826,19.4129,0,1.04242,0,5.35365e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.19849e+07,22.8477,22.8477,22.8477,19.4129,0,1.0862,0,5.61405e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.21832e+07,22.8735,22.8735,22.8735,19.4129,0,1.10841,0,5.77176e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.11368e+07,22.886,22.886,22.886,19.4129,0,1.00041,0,5.22822e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.15247e+07,22.9013,22.9013,22.9013,19.4129,0,1.03535,0,5.43483e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.11628e+07,22.9226,22.9226,22.9226,19.4129,0,0.997132,0,5.2661e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.24769e+07,22.9416,22.9416,22.9416,19.4129,0,1.12929,0,5.99624e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.26059e+07,22.9531,22.9531,22.9531,19.4129,0,1.14096,0,6.07797e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.02664e+07,22.9742,22.9742,22.9742,19.4129,0,0.905367,0,4.85168e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,22.9749,22.9749,22.9749,22.9749,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.52146e+06,23.0354,23.0354,23.0354,19.4129,0,0.380318,0,2.07259e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.78133e+06,23.0143,23.0143,23.0143,19.4129,0,0.390841,0,2.11804e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,7.80312e+06,23.0151,23.0151,23.0151,19.4129,0,0.670088,0,3.63209e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,7.92001e+06,23.0303,23.0303,23.0303,19.4129,0,0.680346,0,3.70333e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,8.23635e+06,23.0481,23.0481,23.0481,19.4129,0,0.709506,0,3.88098e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,8.24602e+06,23.0642,23.0642,23.0642,19.4129,0,0.710166,0,3.90177e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,7.35858e+06,23.0745,23.0745,23.0745,19.4129,0,0.625786,0,3.44792e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,8.39632e+06,23.0726,23.0726,23.0726,19.4129,0,0.72388,0,3.98631e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,8.26497e+06,23.0753,23.0753,23.0753,19.4129,0,0.711589,0,3.92148e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,8.48134e+06,23.0814,23.0814,23.0814,19.4129,0,0.731846,0,4.03984e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,8.29022e+06,23.0844,23.0844,23.0844,19.4129,0,0.713884,0,3.94398e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,6.79376e+06,23.0897,23.0897,23.0897,19.4129,0,0.57211,0,3.16523e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,23.09,23.09,23.09,23.09,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.13811e+06,23.1101,23.1101,23.1101,19.4129,0,0.0888299,0,4.93956e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.65619e+06,23.077,23.077,23.077,19.4129,0,0.121033,0,6.67306e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.1534e+06,23.0721,23.0721,23.0721,19.4129,0,0.425425,0,2.34245e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,5.83194e+06,23.0912,23.0912,23.0912,19.4129,0,0.485955,0,2.68972e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,5.9983e+06,23.1075,23.1075,23.1075,19.4129,0,0.500909,0,2.78474e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,6.45544e+06,23.1206,23.1206,23.1206,19.4129,0,0.542214,0,3.02502e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.31216e+06,23.1254,23.1254,23.1254,19.4129,0,0.43814,0,2.4476e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.49303e+06,23.1187,23.1187,23.1187,19.4129,0,0.54569,0,3.04284e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,6.66492e+06,23.116,23.116,23.116,19.4129,0,0.56149,0,3.12872e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.57169e+06,23.1176,23.1176,23.1176,19.4129,0,0.553171,0,3.08369e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,7.67169e+06,23.1192,23.1192,23.1192,19.4129,0,0.65407,0,3.64774e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.57201e+06,23.1187,23.1187,23.1187,19.4129,0,0.463058,0,2.58213e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,23.1187,23.1187,23.1187,23.1187,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,632242,23.1349,23.1349,23.1349,19.4129,0,0.0496034,0,2.77682e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,837916,23.1278,23.1278,23.1278,19.4129,0,0.0616693,0,3.44706e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.49843e+06,23.1113,23.1113,23.1113,19.4129,0,0.36593,0,2.03644e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,5.84827e+06,23.1235,23.1235,23.1235,19.4129,0,0.486832,0,2.71822e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,5.79183e+06,23.127,23.127,23.127,19.4129,0,0.481166,0,2.68906e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.71948e+06,23.1335,23.1335,23.1335,19.4129,0,0.474883,0,2.65859e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.75528e+06,23.1348,23.1348,23.1348,19.4129,0,0.388118,0,2.17363e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.19868e+06,23.1259,23.1259,23.1259,19.4129,0,0.612975,0,3.42469e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.08574e+06,23.118,23.118,23.118,19.4129,0,0.696398,0,3.88258e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,8.78545e+06,23.1143,23.1143,23.1143,19.4129,0,0.760761,0,4.23709e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,8.86646e+06,23.1056,23.1056,23.1056,19.4129,0,0.768384,0,4.26947e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.05293e+06,23.0958,23.0958,23.0958,19.4129,0,0.507252,0,2.8111e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,23.0911,23.0911,23.0911,23.0911,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,779261,23.1227,23.1227,23.1227,19.4129,0,0.0626087,0,3.49174e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.08287e+06,23.0885,23.0885,23.0885,19.4129,0,0.0786897,0,4.34948e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.18743e+06,22.9999,22.9999,22.9999,19.4129,0,0.340664,0,1.83874e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.34368e+06,23.0107,23.0107,23.0107,19.4129,0,0.442629,0,2.39631e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.37296e+06,23.0251,23.0251,23.0251,19.4129,0,0.445399,0,2.42094e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,5.7908e+06,23.05,23.05,23.05,19.4129,0,0.482658,0,2.6416e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.01814e+06,23.0753,23.0753,23.0753,19.4129,0,0.412129,0,2.27125e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.08411e+06,23.0795,23.0795,23.0795,19.4129,0,0.508785,0,2.8071e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.62884e+06,23.0876,23.0876,23.0876,19.4129,0,0.55821,0,3.0866e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,6.66745e+06,23.0974,23.0974,23.0974,19.4129,0,0.561775,0,3.11458e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,6.80972e+06,23.1044,23.1044,23.1044,19.4129,0,0.574782,0,3.19276e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,3.88528e+06,23.1099,23.1099,23.1099,19.4129,0,0.311283,0,1.73168e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,23.1105,23.1105,23.1105,23.1105,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,1.95867e+06,23.0458,23.0458,23.0458,19.4129,0,0.152845,0,8.36571e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.02112e+06,22.9814,22.9814,22.9814,19.4129,0,0.152131,0,8.16888e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.31056e+06,22.9596,22.9596,22.9596,19.4129,0,0.441495,0,2.35622e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.59056e+06,22.9793,22.9793,22.9793,19.4129,0,0.466323,0,2.50252e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.58996e+06,23.0085,23.0085,23.0085,19.4129,0,0.466096,0,2.52181e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.70856e+06,23.037,23.037,23.037,19.4129,0,0.476476,0,2.59836e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.01066e+06,23.0601,23.0601,23.0601,19.4129,0,0.412319,0,2.26281e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.06e+06,23.0684,23.0684,23.0684,19.4129,0,0.507338,0,2.79061e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.15894e+06,23.08,23.08,23.08,19.4129,0,0.516186,0,2.84828e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.21884e+06,23.0926,23.0926,23.0926,19.4129,0,0.521512,0,2.88759e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.29958e+06,23.1024,23.1024,23.1024,19.4129,0,0.528702,0,2.93518e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.59931e+06,23.1106,23.1106,23.1106,19.4129,0,0.286637,0,1.59485e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,23.1115,23.1115,23.1115,23.1115,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,510067,23.1269,23.1269,23.1269,19.4129,0,0.0390871,0,2.18326e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,461712,23.1285,23.1285,23.1285,19.4129,0,0.0348211,0,1.94684e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.09078e+06,23.0491,23.0491,23.0491,19.4129,0,0.245819,0,1.34345e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.08587e+06,23.0365,23.0365,23.0365,19.4129,0,0.331219,0,1.80603e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,4.9893e+06,23.0514,23.0514,23.0514,19.4129,0,0.41077,0,2.24897e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,5.90818e+06,23.0762,23.0762,23.0762,19.4129,0,0.494426,0,2.72554e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.46826e+06,23.0876,23.0876,23.0876,19.4129,0,0.455873,0,2.52073e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,6.97304e+06,23.0872,23.0872,23.0872,19.4129,0,0.595147,0,3.29047e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,7.45363e+06,23.0924,23.0924,23.0924,19.4129,0,0.637087,0,3.52729e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,7.76285e+06,23.0995,23.0995,23.0995,19.4129,0,0.663615,0,3.68131e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,8.2361e+06,23.1009,23.1009,23.1009,19.4129,0,0.708179,0,3.92995e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.33865e+06,23.0952,23.0952,23.0952,19.4129,0,0.441872,0,2.44838e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,23.0902,23.0902,23.0902,23.0902,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,531642,23.1265,23.1265,23.1265,19.4129,0,0.040937,0,2.28442e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,941817,23.087,23.087,23.087,19.4129,0,0.0727277,0,4.01753e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,3.96752e+06,23.0005,23.0005,23.0005,19.4129,0,0.3244,0,1.74947e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.19313e+06,22.9989,22.9989,22.9989,19.4129,0,0.431679,0,2.32931e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,5.81994e+06,23.0259,23.0259,23.0259,19.4129,0,0.487508,0,2.65041e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,6.41787e+06,23.0582,23.0582,23.0582,19.4129,0,0.542871,0,2.97787e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,4.99707e+06,23.0793,23.0793,23.0793,19.4129,0,0.410986,0,2.26737e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,6.82175e+06,23.0742,23.0742,23.0742,19.4129,0,0.579547,0,3.19289e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,7.65752e+06,23.0766,23.0766,23.0766,19.4129,0,0.657179,0,3.62295e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,8.20658e+06,23.0799,23.0799,23.0799,19.4129,0,0.706605,0,3.8989e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,8.40571e+06,23.078,23.078,23.078,19.4129,0,0.724887,0,3.99774e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.6483e+06,23.0757,23.0757,23.0757,19.4129,0,0.469927,0,2.59003e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,23.0717,23.0717,23.0717,23.0717,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,551931,23.116,23.116,23.116,19.4129,0,0.0426973,0,2.37512e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.04076e+06,23.0973,23.0973,23.0973,19.4129,0,0.0803762,0,4.45425e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.46971e+06,23.0538,23.0538,23.0538,19.4129,0,0.366584,0,2.00819e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.42346e+06,23.0661,23.0661,23.0661,19.4129,0,0.451719,0,2.48314e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,6.34144e+06,23.0827,23.0827,23.0827,19.4129,0,0.534168,0,2.94976e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,6.685e+06,23.0975,23.0975,23.0975,19.4129,0,0.567299,0,3.14527e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.05585e+06,23.0917,23.0917,23.0917,19.4129,0,0.511712,0,2.83264e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,7.33715e+06,23.0869,23.0869,23.0869,19.4129,0,0.630136,0,3.48364e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,7.89743e+06,23.0887,23.0887,23.0887,19.4129,0,0.680226,0,3.7624e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,7.93907e+06,23.092,23.092,23.092,19.4129,0,0.680456,0,3.76703e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,8.33854e+06,23.0893,23.0893,23.0893,19.4129,0,0.71753,0,3.96932e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.61622e+06,23.0861,23.0861,23.0861,19.4129,0,0.466516,0,2.57856e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,23.0811,23.0811,23.0811,23.0811,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,569392,23.1164,23.1164,23.1164,19.4129,0,0.0441949,0,2.45972e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.05893e+06,23.0799,23.0799,23.0799,19.4129,0,0.0820769,0,4.52637e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.59023e+06,23.021,23.021,23.021,19.4129,0,0.377083,0,2.04725e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.72493e+06,23.037,23.037,23.037,19.4129,0,0.479077,0,2.6126e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.56467e+06,23.0609,23.0609,23.0609,19.4129,0,0.555056,0,3.04695e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.14519e+06,23.0821,23.0821,23.0821,19.4129,0,0.610144,0,3.36876e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.61756e+06,23.0797,23.0797,23.0797,19.4129,0,0.564051,0,3.11222e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,7.86471e+06,23.0776,23.0776,23.0776,19.4129,0,0.68008,0,3.7502e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,8.68886e+06,23.0819,23.0819,23.0819,19.4129,0,0.755787,0,4.1726e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,9.27462e+06,23.0863,23.0863,23.0863,19.4129,0,0.808851,0,4.47093e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,9.51774e+06,23.0862,23.0862,23.0862,19.4129,0,0.831193,0,4.59431e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.55223e+06,23.0799,23.0799,23.0799,19.4129,0,0.551339,0,3.0422e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,23.0762,23.0762,23.0762,23.0762,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.83705e+06,22.9825,22.9825,22.9825,19.4129,0,0.225686,0,1.2149e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.43051e+06,22.9155,22.9155,22.9155,19.4129,0,0.273683,0,1.44248e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,7.61139e+06,22.9206,22.9206,22.9206,19.4129,0,0.653694,0,3.4503e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,8.74248e+06,22.9422,22.9422,22.9422,19.4129,0,0.761756,0,4.04538e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,9.2894e+06,22.9645,22.9645,22.9645,19.4129,0,0.814658,0,4.35366e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,9.61777e+06,22.988,22.988,22.988,19.4129,0,0.848525,0,4.56477e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,9.16816e+06,23.0106,23.0106,23.0106,19.4129,0,0.807332,0,4.37061e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.04626e+07,23.0222,23.0222,23.0222,19.4129,0,0.933851,0,5.07189e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.12989e+07,23.0367,23.0367,23.0367,19.4129,0,1.01295,0,5.52352e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.18721e+07,23.0404,23.0404,23.0404,19.4129,0,1.06705,0,5.82438e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.20085e+07,23.0426,23.0426,23.0426,19.4129,0,1.0788,0,5.89212e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,9.2957e+06,23.0451,23.0451,23.0451,19.4129,0,0.81018,0,4.42799e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,23.0428,23.0428,23.0428,23.0428,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.8496e+06,23.0418,23.0418,23.0418,19.4129,0,0.232593,0,1.2701e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,3.86765e+06,22.9917,22.9917,22.9917,19.4129,0,0.311145,0,1.67556e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,8.19322e+06,22.9971,22.9971,22.9971,19.4129,0,0.707379,0,3.81511e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,9.34063e+06,23.0176,23.0176,23.0176,19.4129,0,0.817371,0,4.43362e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.00256e+07,23.03,23.03,23.03,19.4129,0,0.884536,0,4.81433e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.03899e+07,23.0409,23.0409,23.0409,19.4129,0,0.922552,0,5.03632e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,9.78752e+06,23.0398,23.0398,23.0398,19.4129,0,0.865807,0,4.72521e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.08388e+07,23.0381,23.0381,23.0381,19.4129,0,0.969065,0,5.28625e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.15603e+07,23.0439,23.0439,23.0439,19.4129,0,1.03826,0,5.67268e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.21438e+07,23.0478,23.0478,23.0478,19.4129,0,1.09367,0,5.98189e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.2214e+07,23.0465,23.0465,23.0465,19.4129,0,1.09903,0,6.00912e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,9.25399e+06,23.0469,23.0469,23.0469,19.4129,0,0.805425,0,4.40425e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,23.0434,23.0434,23.0434,23.0434,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.13387e+06,23.0511,23.0511,23.0511,19.4129,0,0.257245,0,1.40846e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.12391e+06,23.0111,23.0111,23.0111,19.4129,0,0.333357,0,1.80493e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,8.50319e+06,23.0176,23.0176,23.0176,19.4129,0,0.736282,0,3.99379e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,9.68979e+06,23.0318,23.0318,23.0318,19.4129,0,0.85067,0,4.63231e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.02901e+07,23.0393,23.0393,23.0393,19.4129,0,0.909889,0,4.96514e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.06488e+07,23.0472,23.0472,23.0472,19.4129,0,0.947727,0,5.18281e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,9.8651e+06,23.0441,23.0441,23.0441,19.4129,0,0.872339,0,4.76647e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.09391e+07,23.0424,23.0424,23.0424,19.4129,0,0.978621,0,5.34466e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.16132e+07,23.0467,23.0467,23.0467,19.4129,0,1.04296,0,5.70278e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.22037e+07,23.0513,23.0513,23.0513,19.4129,0,1.09937,0,6.0188e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.22436e+07,23.0492,23.0492,23.0492,19.4129,0,1.10177,0,6.02845e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,9.09462e+06,23.0498,23.0498,23.0498,19.4129,0,0.789568,0,4.32093e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,23.0463,23.0463,23.0463,23.0463,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.14393e+06,23.0211,23.0211,23.0211,19.4129,0,0.257236,0,1.39763e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.23984e+06,22.9729,22.9729,22.9729,19.4129,0,0.34378,0,1.8416e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,8.53202e+06,22.9797,22.9797,22.9797,19.4129,0,0.739748,0,3.97031e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,9.85931e+06,22.9991,22.9991,22.9991,19.4129,0,0.869174,0,4.69042e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.06329e+07,23.0145,23.0145,23.0145,19.4129,0,0.947489,0,5.13492e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.09886e+07,23.0348,23.0348,23.0348,19.4129,0,0.986073,0,5.3742e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.03053e+07,23.0349,23.0349,23.0349,19.4129,0,0.921577,0,5.02268e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.14437e+07,23.0344,23.0344,23.0344,19.4129,0,1.03336,0,5.63115e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.23422e+07,23.0397,23.0397,23.0397,19.4129,0,1.12159,0,6.12096e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.28476e+07,23.045,23.045,23.045,19.4129,0,1.16885,0,6.38816e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.0713e+07,23.0463,23.0463,23.0463,19.4129,0,0.948967,0,5.18827e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,8.07995e+06,23.0473,23.0473,23.0473,19.4129,0,0.693039,0,3.79012e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,23.0423,23.0423,23.0423,23.0423,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,2.89464e+06,23.031,23.031,23.031,19.4129,0,0.235054,0,1.28023e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.77808e+06,22.9875,22.9875,22.9875,19.4129,0,0.303224,0,1.631e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,7.96038e+06,22.9934,22.9934,22.9934,19.4129,0,0.685248,0,3.69191e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,9.21542e+06,23.0134,23.0134,23.0134,19.4129,0,0.805947,0,4.36648e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.01919e+07,23.0251,23.0251,23.0251,19.4129,0,0.903805,0,4.91257e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.0693e+07,23.0417,23.0417,23.0417,19.4129,0,0.957665,0,5.22928e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.00304e+07,23.0406,23.0406,23.0406,19.4129,0,0.895277,0,4.88715e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.10599e+07,23.04,23.04,23.04,19.4129,0,0.995115,0,5.4312e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.17128e+07,23.0459,23.0459,23.0459,19.4129,0,1.05599,0,5.77282e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.19246e+07,23.0505,23.0505,23.0505,19.4129,0,1.07301,0,5.87331e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.1057e+07,23.0507,23.0507,23.0507,19.4129,0,0.98289,0,5.38023e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,8.54627e+06,23.0509,23.0509,23.0509,19.4129,0,0.73757,0,4.03764e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
