Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,23.0478,23.0478,23.0478,23.0478,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,667720,23.0156,23.0156,23.0156,19.4129,0,0.0484222,0,2.62841e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,1.95148e+06,22.887,22.887,22.887,19.4129,0,0.150305,0,7.85614e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.02401e+06,22.8647,22.8647,22.8647,19.4129,0,0.507433,0,2.63572e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,7.35551e+06,22.8902,22.8902,22.8902,19.4129,0,0.63335,0,3.31394e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,8.01198e+06,22.9127,22.9127,22.9127,19.4129,0,0.698306,0,3.67743e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,8.16746e+06,22.955,22.955,22.955,19.4129,0,0.716129,0,3.81685e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,7.59416e+06,22.9676,22.9676,22.9676,19.4129,0,0.666601,0,3.56557e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,8.67222e+06,22.98,22.98,22.98,19.4129,0,0.764606,0,4.10409e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,9.40175e+06,23.0013,23.0013,23.0013,19.4129,0,0.833035,0,4.49812e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,9.97939e+06,23.0266,23.0266,23.0266,19.4129,0,0.884218,0,4.80813e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.02169e+07,23.0372,23.0372,23.0372,19.4129,0,0.904218,0,4.93132e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,6.99709e+06,23.0459,23.0459,23.0459,19.4129,0,0.594472,0,3.24982e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,23.0436,23.0436,23.0436,23.0436,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,354657,23.0773,23.0773,23.0773,19.4129,0,0.025821,0,1.42376e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.12496e+06,23.0441,23.0441,23.0441,19.4129,0,0.0832933,0,4.5465e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.07259e+06,23.003,23.003,23.003,19.4129,0,0.419009,0,2.26365e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,6.31188e+06,23.0246,23.0246,23.0246,19.4129,0,0.533032,0,2.89686e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,7.09087e+06,23.0383,23.0383,23.0383,19.4129,0,0.607066,0,3.31177e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,7.62815e+06,23.0592,23.0592,23.0592,19.4129,0,0.662113,0,3.63287e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,7.06642e+06,23.0563,23.0563,23.0563,19.4129,0,0.61433,0,3.36795e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,8.46952e+06,23.0559,23.0559,23.0559,19.4129,0,0.74655,0,4.09241e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,9.14385e+06,23.0618,23.0618,23.0618,19.4129,0,0.807277,0,4.43246e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,9.61541e+06,23.0685,23.0685,23.0685,19.4129,0,0.847965,0,4.66436e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,9.58001e+06,23.0674,23.0674,23.0674,19.4129,0,0.840869,0,4.62402e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,6.34795e+06,23.066,23.066,23.066,19.4129,0,0.5344,0,2.93755e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,23.0627,23.0627,23.0627,23.0627,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,127858,23.0729,23.0729,23.0729,19.4129,0,0.00710539,0,391320
10/04/2009 08:00,10,4,0,8,0,10,47,0,798470,23.0431,23.0431,23.0431,19.4129,0,0.0573339,0,3.12605e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.2239e+06,23.0146,23.0146,23.0146,19.4129,0,0.344267,0,1.86587e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.45649e+06,23.0405,23.0405,23.0405,19.4129,0,0.454833,0,2.48285e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.48726e+06,23.0579,23.0579,23.0579,19.4129,0,0.55133,0,3.02391e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.04362e+06,23.0738,23.0738,23.0738,19.4129,0,0.606881,0,3.34318e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,6.4317e+06,23.0683,23.0683,23.0683,19.4129,0,0.554255,0,3.04867e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,7.67009e+06,23.0696,23.0696,23.0696,19.4129,0,0.667695,0,3.67392e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,8.13994e+06,23.0739,23.0739,23.0739,19.4129,0,0.707555,0,3.89783e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,8.67303e+06,23.0781,23.0781,23.0781,19.4129,0,0.755198,0,4.16502e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,8.0718e+06,23.0788,23.0788,23.0788,19.4129,0,0.693761,0,3.82695e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,4.94681e+06,23.075,23.075,23.075,19.4129,0,0.406196,0,2.23832e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,23.071,23.071,23.071,23.071,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,122315,23.04,23.04,23.04,20.8761,0,0.00840668,0,457244
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.01527e+06,22.9297,22.9297,22.9297,19.4129,0,0.241959,0,1.27849e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,3.95189e+06,22.9092,22.9092,22.9092,19.4129,0,0.32413,0,1.70513e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.17458e+06,22.9081,22.9081,22.9081,19.4129,0,0.433673,0,2.28081e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.55883e+06,22.945,22.945,22.945,19.4129,0,0.471772,0,2.50737e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.01937e+06,22.9699,22.9699,22.9699,19.4129,0,0.425886,0,2.27948e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,6.36578e+06,22.9963,22.9963,22.9963,19.4129,0,0.547626,0,2.9528e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,6.96926e+06,23.0144,23.0144,23.0144,19.4129,0,0.599661,0,3.24973e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,7.283e+06,23.0385,23.0385,23.0385,19.4129,0,0.624308,0,3.40599e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,6.94061e+06,23.0559,23.0559,23.0559,19.4129,0,0.588754,0,3.22743e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.65361e+06,23.0702,23.0702,23.0702,19.4129,0,0.205585,0,1.13138e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,23.0724,23.0724,23.0724,23.0724,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,50218.1,23.067,23.067,23.067,20.8767,0,0.00241197,0,132494
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.47582e+06,23.002,23.002,23.002,19.4129,0,0.195371,0,1.05435e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.26587e+06,22.9975,22.9975,22.9975,19.4129,0,0.266681,0,1.43841e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.3407e+06,23.0053,23.0053,23.0053,19.4129,0,0.359406,0,1.9428e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.07955e+06,23.0283,23.0283,23.0283,19.4129,0,0.4283,0,2.33008e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.60202e+06,23.0316,23.0316,23.0316,19.4129,0,0.388465,0,2.11528e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,6.30474e+06,23.0476,23.0476,23.0476,19.4129,0,0.542995,0,2.9698e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,7.07181e+06,23.0598,23.0598,23.0598,19.4129,0,0.610352,0,3.34936e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,7.52896e+06,23.0766,23.0766,23.0766,19.4129,0,0.647974,0,3.57222e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,7.68463e+06,23.0818,23.0818,23.0818,19.4129,0,0.659403,0,3.64039e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,2.93332e+06,23.0905,23.0905,23.0905,19.4129,0,0.229336,0,1.2691e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,23.091,23.091,23.091,23.091,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,257833,0,21.646,21.646,21.646,19.4129,0,0.0140489,0,537330
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,20.9762,20.9762,20.9762,20.9762,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,198496,21.1969,21.1969,21.1969,19.934,0,0.0126877,0,358941
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,415717,21.9123,21.9123,21.9123,19.4129,0,0.029175,0,1.13327e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.25014e+06,22.663,22.663,22.663,19.4129,0,0.0990207,0,4.84536e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.68286e+06,22.8819,22.8819,22.8819,19.4129,0,0.135275,0,7.06215e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.54655e+06,22.9115,22.9115,22.9115,19.4129,0,0.130894,0,6.89097e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,2.9082e+06,23.0169,23.0169,23.0169,19.4129,0,0.243578,0,1.32141e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.51783e+06,23.0742,23.0742,23.0742,19.4129,0,0.291387,0,1.60534e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,3.937e+06,23.1081,23.1081,23.1081,19.4129,0,0.325371,0,1.80913e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.18312e+06,23.1249,23.1249,23.1249,19.4129,0,0.345328,0,1.92887e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,334466,23.1316,23.1316,23.1316,19.4129,0,0.0203864,0,1.14074e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,23.1371,23.1371,23.1371,23.1371,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,552261,0,20.8196,20.8196,20.8196,19.4129,0,0.0344005,0,728316
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,19.2068,19.2068,19.2068,19.2068,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,204138,19.6751,19.6751,19.6799,19.3394,0.00315905,0.00994836,1356.74,92280.3
10/10/2009 10:00,10,10,6,10,0,10,34,0,599489,21.4087,21.4087,21.4087,19.4129,0,0.0444941,0,1.45345e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.35072e+06,22.7498,22.7498,22.7498,19.4129,0,0.104158,0,5.24426e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.01634e+06,23.0483,23.0483,23.0483,19.4129,0,0.161248,0,8.82128e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,989824,23.0295,23.0295,23.0295,19.4129,0,0.0764993,0,4.16295e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.22479e+06,23.1971,23.1971,23.1971,19.4129,0,0.177405,0,1.01016e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.71351e+06,23.2446,23.2446,23.2446,19.4129,0,0.216016,0,1.24546e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.84973e+06,23.2527,23.2527,23.2527,19.4129,0,0.22746,0,1.31421e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.42817e+06,23.2755,23.2755,23.2755,19.4129,0,0.191491,0,1.11295e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,148063,23.2715,23.2715,23.2715,19.4129,0,0.0051717,0,300256
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,23.2654,23.2654,23.2654,23.2654,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,809702,23.217,23.217,23.217,19.4129,0,0.0600593,0,3.42591e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.15883e+06,23.142,23.142,23.142,19.4129,0,0.0861034,0,4.83068e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.24074e+06,23.1554,23.1554,23.1554,19.4129,0,0.178112,0,1.00301e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,2.89615e+06,23.171,23.171,23.171,19.4129,0,0.237602,0,1.3436e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,1.93449e+06,23.1655,23.1655,23.1655,19.4129,0,0.152809,0,8.62855e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.54167e+06,23.1855,23.1855,23.1855,19.4129,0,0.294208,0,1.67013e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.36836e+06,23.1735,23.1735,23.1735,19.4129,0,0.365021,0,2.06552e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.73874e+06,23.1719,23.1719,23.1719,19.4129,0,0.391932,0,2.21684e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.07794e+06,23.1869,23.1869,23.1869,19.4129,0,0.330162,0,1.87493e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,675384,23.2144,23.2144,23.2144,19.4129,0,0.0484757,0,2.77291e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,23.2295,23.2295,23.2295,23.2295,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,252020,0,22.325,22.325,22.325,19.4129,0,0.0105852,0,463865
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,21.5166,21.5166,21.5166,21.5166,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,158838,21.6486,21.6486,21.6486,20.4648,0,0.00903166,0,315937
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,21.9342,21.9342,21.9342,21.9342,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,485532,22.3497,22.3497,22.3497,19.4129,0,0.0307906,0,1.39612e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.69556e+06,23.1111,23.1111,23.1111,19.4129,0,0.132488,0,7.37653e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.44781e+06,23.1553,23.1553,23.1553,19.4129,0,0.115862,0,6.52463e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.86457e+06,23.2759,23.2759,23.2759,19.4129,0,0.146106,0,8.49402e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.16348e+06,23.3152,23.3152,23.3152,19.4129,0,0.171928,0,1.00953e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.12001e+06,23.3282,23.3282,23.3282,19.4129,0,0.168428,0,9.92253e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.46566e+06,23.3153,23.3153,23.3153,19.4129,0,0.194183,0,1.14022e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,77362.8,23.3156,23.3156,23.3156,19.4129,0,0.0029594,0,173795
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,23.3194,23.3194,23.3194,23.3194,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,705145,23.2768,23.2768,23.2768,20.1942,0,0.0516677,0,2.99454e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.59076e+06,23.1618,23.1618,23.1618,19.4129,0,0.12409,0,6.99111e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.50715e+06,23.1834,23.1834,23.1834,19.4129,0,0.201311,0,1.1422e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.25945e+06,23.2038,23.2038,23.2038,19.4129,0,0.270762,0,1.54447e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.85947e+06,23.1665,23.1665,23.1665,19.4129,0,0.237993,0,1.34421e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.57469e+06,23.1921,23.1921,23.1921,19.4129,0,0.387175,0,2.20172e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.45408e+06,23.1927,23.1927,23.1927,19.4129,0,0.460536,0,2.61933e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.00569e+06,23.1938,23.1938,23.1938,19.4129,0,0.505428,0,2.87543e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.14092e+06,23.1969,23.1969,23.1969,19.4129,0,0.514179,0,2.92761e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.24603e+06,23.1897,23.1897,23.1897,19.4129,0,0.0896496,0,5.09481e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,23.1872,23.1872,23.1872,23.1872,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80278,0,22.8937,22.8937,22.8937,19.4129,0,0.00319689,0,167445
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,22.61,22.61,22.61,22.61,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,21952.3,22.6117,22.6117,22.6117,22.0785,0,0.00133223,0,64134.4
10/16/2009 10:00,10,16,5,10,0,15,34,0,645181,22.6578,22.6578,22.6578,19.4129,0,0.0487204,0,2.38716e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,496845,22.7378,22.7378,22.7378,19.4129,0,0.0347155,0,1.73677e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,823614,22.8235,22.8235,22.8235,19.4129,0,0.0624381,0,3.20415e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,735790,22.9001,22.9001,22.9001,19.4129,0,0.0581333,0,3.05038e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.00485e+06,23.0562,23.0562,23.0562,19.4129,0,0.157075,0,8.6359e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.71497e+06,23.1658,23.1658,23.1658,19.4129,0,0.215317,0,1.21598e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.62173e+06,23.2518,23.2518,23.2518,19.4129,0,0.20672,0,1.1941e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.58406e+06,23.2504,23.2504,23.2504,19.4129,0,0.285899,0,1.65086e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,501358,23.1913,23.1913,23.1913,19.4129,0,0.03432,0,1.95128e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,23.1502,23.1502,23.1502,23.1502,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,623782,23.2134,23.2134,23.2134,20.6586,0,0.0448484,0,2.58466e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.30836e+06,23.17,23.17,23.17,19.4129,0,0.100044,0,5.63726e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.60614e+06,23.1791,23.1791,23.1791,19.4129,0,0.20992,0,1.18964e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.08462e+06,23.2131,23.2131,23.2131,19.4129,0,0.254155,0,1.4533e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.78412e+06,23.1536,23.1536,23.1536,19.4129,0,0.230597,0,1.29797e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.15387e+06,23.1987,23.1987,23.1987,19.4129,0,0.345225,0,1.96658e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.0348e+06,23.2173,23.2173,23.2173,19.4129,0,0.328017,0,1.87775e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,3.95472e+06,23.2211,23.2211,23.2211,19.4129,0,0.319992,0,1.83363e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.459e+06,23.1987,23.1987,23.1987,19.4129,0,0.363413,0,2.0702e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.29062e+06,23.188,23.188,23.188,19.4129,0,0.0962006,0,5.46464e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,23.1859,23.1859,23.1859,23.1859,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,265690,23.1658,23.1658,23.1658,20.4909,0,0.0157494,0,886423
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,480100,23.0744,23.0744,23.0744,19.4129,0,0.0343992,0,1.88819e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.46532e+06,23.0455,23.0455,23.0455,19.4129,0,0.112358,0,6.1449e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.11204e+06,23.1337,23.1337,23.1337,19.4129,0,0.168864,0,9.45546e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.86583e+06,23.0956,23.0956,23.0956,19.4129,0,0.154148,0,8.54225e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,2.99826e+06,23.1784,23.1784,23.1784,19.4129,0,0.247866,0,1.40443e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,3.84587e+06,23.1893,23.1893,23.1893,19.4129,0,0.318399,0,1.80925e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.40528e+06,23.1919,23.1919,23.1919,19.4129,0,0.366309,0,2.08297e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.4414e+06,23.1997,23.1997,23.1997,19.4129,0,0.3676,0,2.0946e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.16422e+06,23.1837,23.1837,23.1837,19.4129,0,0.0856407,0,4.85915e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,23.177,23.177,23.177,23.177,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,209795,0,22.2875,22.2875,22.2875,19.4129,0,0.0104787,0,453299
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,21.4918,21.4918,21.4918,21.4918,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,309168,21.7394,21.7394,21.7394,20.0068,0,0.0203903,0,752593
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,678750,22.4619,22.4619,22.4619,19.4129,0,0.0500628,0,2.34313e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.75648e+06,22.9196,22.9196,22.9196,19.4129,0,0.137883,0,7.28534e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.30222e+06,23.0743,23.0743,23.0743,19.4129,0,0.185807,0,1.02367e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.04246e+06,23.0654,23.0654,23.0654,19.4129,0,0.166122,0,9.12993e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.58509e+06,23.1523,23.1523,23.1523,19.4129,0,0.299158,0,1.6833e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.69197e+06,23.1587,23.1587,23.1587,19.4129,0,0.395412,0,2.22868e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,5.32274e+06,23.1663,23.1663,23.1663,19.4129,0,0.445832,0,2.51797e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.65293e+06,23.1775,23.1775,23.1775,19.4129,0,0.471417,0,2.67038e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.78284e+06,23.1588,23.1588,23.1588,19.4129,0,0.134878,0,7.60238e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,23.1519,23.1519,23.1519,23.1519,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,673548,23.1684,23.1684,23.1684,20.6592,0,0.0494178,0,2.79786e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,408654,23.2029,23.2029,23.2029,20.6723,0,0.0288688,0,1.64767e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.21754e+06,23.1884,23.1884,23.1884,19.4129,0,0.176769,0,1.00416e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.52933e+06,23.2101,23.2101,23.2101,19.4129,0,0.204663,0,1.16939e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.4463e+06,23.1671,23.1671,23.1671,19.4129,0,0.204146,0,1.15326e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.12169e+06,23.1846,23.1846,23.1846,19.4129,0,0.346868,0,1.96862e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.06765e+06,23.1932,23.1932,23.1932,19.4129,0,0.427184,0,2.42993e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.74068e+06,23.2039,23.2039,23.2039,19.4129,0,0.481944,0,2.7492e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,5.81998e+06,23.2126,23.2126,23.2126,19.4129,0,0.485302,0,2.77471e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.68106e+06,23.1827,23.1827,23.1827,19.4129,0,0.129196,0,7.32864e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
