Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,23.1718,23.1718,23.1718,23.1718,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.06271e+06,0,18.0496,18.0496,19.4129,18.0496,0.153513,0,2.27998e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,449176,0,17.2734,17.2734,19.4129,17.2734,0.0254185,0,818957,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,17.2638,17.2638,17.2638,17.2638,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,17.2638,17.2638,17.2638,17.2638,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,17.2638,17.2638,17.2638,17.2638,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,157247,17.8511,17.8511,18.6965,17.8511,0.0105158,0,204132,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,18.8948,18.8948,18.8948,18.8948,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.512e+06,0,17.5589,17.5589,19.4129,17.5589,0.108223,0,2.80425e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,695840,0,17.2702,17.2702,19.4129,17.2702,0.0448942,0,1.44865e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,17.2568,17.2568,17.2568,17.2568,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,17.2568,17.2568,17.2568,17.2568,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,17.2568,17.2568,17.2568,17.2568,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,501265,19.5586,19.5586,20.4146,18.3017,0.0279154,0.00991551,318414,378756
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,820424,22.4383,22.4383,22.4383,19.4129,0,0.0650196,0,2.96585e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.0916e+06,23.0596,23.0596,23.0596,19.4129,0,0.0889474,0,4.88114e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,859212,23.1117,23.1117,23.1117,19.4129,0,0.0685138,0,3.81328e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,933509,23.1379,23.1379,23.1379,19.4129,0,0.0728668,0,4.08523e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.29757e+06,23.2976,23.2976,23.2976,19.4129,0,0.0969901,0,5.66932e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,23.3455,23.3455,23.3455,23.3455,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.71014e+06,0,18.5048,18.5048,19.5917,18.326,0.0576576,0.0665547,1.48794e+06,537439
10/25/2009 08:00,10,25,0,8,0,6.1,41,401786,0,17.3584,17.3584,19.4129,17.3584,0.022418,0,693574,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,17.323,17.323,17.323,17.323,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,17.323,17.323,17.323,17.323,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,17.323,17.323,17.323,17.323,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,26491.4,17.352,17.352,18.0196,17.352,0.00097927,0,29533.7,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,624507,20.1904,20.1904,21.8101,18.0674,0.0290135,0.0190937,678693,787278
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.19345e+06,22.8767,22.8767,22.8767,19.4129,0,0.0978006,0,5.10351e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.33146e+06,23.0641,23.0641,23.0641,19.4129,0,0.107483,0,5.90572e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.35901e+06,23.2109,23.2109,23.2109,19.4129,0,0.188297,0,1.0761e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.75874e+06,23.311,23.311,23.311,19.4129,0,0.222014,0,1.3022e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,23.3232,23.3232,23.3232,23.3232,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.91309e+06,0,18.4737,18.4737,19.6042,18.2824,0.0731551,0.0672265,1.93117e+06,580909
10/26/2009 08:00,10,26,1,8,0,3.3,47,99533.7,0,17.3422,17.3422,19.4129,17.3422,0.00468297,0,146027,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,25598.2,17.3497,17.3497,17.9288,17.3497,0.00108478,0,32405.9,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,17.522,17.522,17.522,17.522,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,485005,19.5432,19.5432,20.0041,18.9519,0.0180811,0.018724,166777,338328
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.12021e+06,22.3763,22.3763,22.3763,19.4129,0,0.0919821,0,4.09547e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.20196e+06,22.9198,22.9198,22.9198,19.4129,0,0.0992532,0,5.23752e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.33912e+06,23.0989,23.0989,23.0989,19.4129,0,0.193835,0,1.0794e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.26276e+06,23.2009,23.2009,23.2009,19.4129,0,0.267159,0,1.52285e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.03943e+06,23.2194,23.2194,23.2194,19.4129,0,0.333872,0,1.91232e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.05842e+06,23.2337,23.2337,23.2337,19.4129,0,0.333992,0,1.92016e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,435637,23.1705,23.1705,23.1705,19.4129,0,0.0289459,0,1.63661e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,23.1238,23.1238,23.1238,23.1238,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,30904.5,23.1222,23.1222,23.1222,22.3805,0,0.00114693,0,63997.6
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,23.1186,23.1186,23.1186,23.1186,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,62342,23.1317,23.1317,23.1317,21.2657,0,0.00336357,0,188879
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,351546,23.3243,23.3243,23.3243,19.4129,0,0.025193,0,1.48072e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,23.4372,23.4372,23.4372,23.4372,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,997723,23.5426,23.5426,23.5426,19.4129,0,0.0777358,0,4.83853e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.29833e+06,23.5734,23.5734,23.5734,19.4129,0,0.101758,0,6.37011e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.33956e+06,23.5652,23.5652,23.5652,19.4129,0,0.105658,0,6.60132e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.45941e+06,23.5194,23.5194,23.5194,19.4129,0,0.115835,0,7.1573e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,782412,0,19.3171,19.3171,19.603,18.9168,0.0103398,0.0435608,133527,787401
10/30/2009 08:00,10,30,5,8,0,11.1,83,350971,0,18.1273,18.1273,19.4129,18.1273,0.0148005,0,286495,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,17.9356,17.9356,17.9356,17.9356,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,816183,0,17.528,17.528,19.4129,17.528,0.0516726,0,1.42838e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178708,0,17.3636,17.3636,19.4129,17.3636,0.00443255,0,136790,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,17.3555,17.3555,17.3555,17.3555,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,17.3555,17.3555,17.3555,17.3555,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,17.3555,17.3555,17.3555,17.3555,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,17.3555,17.3555,17.3555,17.3555,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,17.3555,17.3555,17.3555,17.3555,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.2409e+06,21.4243,21.4243,21.4243,19.4129,0,0.101832,0,3.26556e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.31335e+06,23.2252,23.2252,23.2252,19.4129,0,0.108315,0,6.21477e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,472238,23.3881,23.3881,23.3881,19.4129,0,0.0314188,0,1.87931e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,808390,23.5602,23.5602,23.5602,19.4129,0,0.0596264,0,3.72179e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,23.6087,23.6087,23.6087,23.6087,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,639331,0,20.2231,20.2231,20.287,19.349,0.00455772,0.0332364,8759.43,874461
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,19.1405,19.1405,19.1405,19.1405,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,665660,0,18.0955,18.0955,19.4129,18.0955,0.0398864,0,662761,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,425248,0,17.6264,17.6264,19.4129,17.6264,0.0206176,0,554640,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,17.5149,17.5149,17.5149,17.5149,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,17.5149,17.5149,17.5149,17.5149,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,313868,18.7626,18.7626,19.0157,18.5272,0.0144955,0.00892038,165669,94847.6
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.22553e+06,22.4397,22.4397,22.4397,19.4129,0,0.100554,0,4.58316e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.56261e+06,23.1986,23.1986,23.1986,19.4129,0,0.131254,0,7.47626e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.08779e+06,23.1879,23.1879,23.1879,19.4129,0,0.180779,0,1.02689e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.0582e+06,23.1644,23.1644,23.1644,19.4129,0,0.178074,0,1.00523e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.36168e+06,23.2019,23.2019,23.2019,19.4129,0,0.191886,0,1.094e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.72734e+06,23.3158,23.3158,23.3158,19.4129,0,0.219053,0,1.28658e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,23.3367,23.3367,23.3367,23.3367,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116815,0,23.0347,23.0347,23.0347,19.4129,0,0.0032117,0,175032
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,22.7428,22.7428,22.7428,22.7428,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,22.7428,22.7428,22.7428,22.7428,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,22.7428,22.7428,22.7428,22.7428,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,22.7428,22.7428,22.7428,22.7428,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,257510,22.8038,22.8038,22.8038,19.4129,0,0.0175429,0,895674
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,813833,22.9855,22.9855,22.9855,19.4129,0,0.0646434,0,3.47586e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.6476e+06,23.0844,23.0844,23.0844,19.4129,0,0.139573,0,7.71087e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,990745,23.1019,23.1019,23.1019,19.4129,0,0.0780725,0,4.33401e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.28015e+06,23.2519,23.2519,23.2519,19.4129,0,0.099227,0,5.73192e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.51022e+06,23.3995,23.3995,23.3995,19.4129,0,0.116825,0,7.00809e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,23.4298,23.4298,23.4298,23.4298,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.66571e+06,0,18.3199,18.3199,19.5306,18.2022,0.0545861,0.0685731,1.4366e+06,486043
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.15108e+06,0,17.3028,17.3028,19.4129,17.3028,0.0785478,0,2.4959e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,17.2586,17.2586,17.2586,17.2586,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.08741e+06,0,17.2294,17.2294,19.4129,17.2294,0.0763039,0,2.50407e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,465717,0,17.2383,17.2383,19.4129,17.2383,0.0238043,0,779527,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,17.2408,17.2408,17.2408,17.2408,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,862633,0,17.2315,17.2315,19.4129,17.2315,0.0556153,0,1.82629e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,796595,0,17.239,17.239,19.4129,17.239,0.0498656,0,1.63245e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,17.243,17.243,17.243,17.243,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.78938e+06,0,17.2245,17.2245,19.4129,17.2245,0.131002,0,4.31631e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,748546,0,17.2427,17.2427,19.4129,17.2427,0.0460678,0,1.50556e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,17.2445,17.2445,17.2445,17.2445,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.23201e+06,0,17.2248,17.2248,19.4129,17.2248,0.167875,0,5.53147e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.33519e+06,0,17.245,17.245,19.4129,17.245,0.0927804,0,3.02906e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,222978,0,17.2459,17.2459,18.6905,17.2459,0.0101843,0,332330,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.66127e+06,0,17.2151,17.2151,19.4129,17.2151,0.67757,0,2.24971e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.66651e+06,0,17.2459,17.2459,19.4129,17.2459,0.717275,0,2.34067e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.34063e+06,0,17.246,17.246,19.4129,17.246,0.339783,0,1.10879e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.11679e+06,0,17.246,17.246,19.4129,17.246,0.160018,0,5.22176e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.64627e+06,0,17.246,17.246,19.4129,17.246,0.12718,0,4.15017e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.58083e+06,0,17.246,17.246,19.4129,17.246,0.117836,0,3.84527e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.81031e+06,0,17.2459,17.2459,19.4129,17.2459,0.136516,0,4.45491e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,864853,0,17.2459,17.2459,19.4129,17.2459,0.0595321,0,1.94272e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,417198,0,17.2459,17.2459,19.4129,17.2459,0.0299708,0,978048,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,285800,0,17.2459,17.2459,19.4129,17.2459,0.0194148,0,633574,0
11/13/2009 17:00,11,13,5,17,0,5,45,183983,0,17.2459,17.2459,19.4129,17.2459,0.0113286,0,369693,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.23059e+06,0,17.2464,17.2464,19.4129,17.2464,0.0898847,0,2.93255e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.13158e+06,0,17.246,17.246,19.4129,17.246,0.159303,0,5.19829e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,8.08818e+06,0,17.2177,17.2177,19.4129,17.2177,0.592536,0,1.96437e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.1494e+06,0,17.2459,17.2459,19.4129,17.2459,0.493438,0,1.61024e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.46166e+06,0,17.246,17.246,19.4129,17.246,0.186856,0,6.09759e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.2806e+06,0,17.246,17.246,19.4129,17.246,0.0965948,0,3.15214e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,948729,0,17.2459,17.2459,19.4129,17.2459,0.0693336,0,2.26255e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,648896,0,17.2459,17.2459,19.4129,17.2459,0.0450917,0,1.47148e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,877358,0,17.246,17.246,19.4129,17.246,0.0604077,0,1.97125e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,197834,0,17.2459,17.2459,19.4129,17.2459,0.0124237,0,405422,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43138,45084.5,17.3315,17.3315,19.4129,17.3315,0.00217714,0,65792.6,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,17.5844,17.5844,17.5844,17.5844,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,17.5844,17.5844,17.5844,17.5844,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,943926,0,17.3991,17.3991,19.4129,17.3991,0.0666038,0,2.03218e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.68285e+06,0,17.2563,17.2563,19.4129,17.2563,0.124535,0,4.04508e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,17.2467,17.2467,17.2467,17.2467,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.14697e+06,0,17.2179,17.2179,19.4129,17.2179,0.552927,0,1.83295e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.81562e+06,0,17.2458,17.2458,19.4129,17.2458,0.464914,0,1.51722e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.94383e+06,0,17.2459,17.2459,19.4129,17.2459,0.146046,0,4.76608e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.22784e+06,0,17.2459,17.2459,19.4129,17.2459,0.0921553,0,3.00741e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,887063,0,17.2458,17.2458,19.4129,17.2458,0.0642561,0,2.09696e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,642300,0,17.2458,17.2458,19.4129,17.2458,0.0445234,0,1.45301e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,975149,0,17.2458,17.2458,19.4129,17.2458,0.0682829,0,2.22837e+06,0
