Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 14:00,11,15,0,14,0,5,47,213447,166202,17.707,17.707,19.4129,17.707,0.0254983,0,572793,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,105586,240846,19.6681,19.6681,19.7146,19.3663,0.0100989,0.0111431,14151.1,101224
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,129806,20.6162,20.6162,20.6162,19.4129,0,0.0069811,0,126832
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,20.9006,20.9006,20.9006,20.9006,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,840887,0,18.9956,18.9956,19.6657,18.7427,0.0375568,0.0220646,626410,155146
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.65491e+06,0,17.3884,17.3884,19.4129,17.3884,0.123834,0,3.78704e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,17.2563,17.2563,17.2563,17.2563,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.36667e+06,0,17.2185,17.2185,19.4129,17.2185,0.607916,0,2.01358e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.62364e+06,0,17.2459,17.2459,19.4129,17.2459,0.448624,0,1.464e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.90573e+06,0,17.2459,17.2459,19.4129,17.2459,0.143165,0,4.67187e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.0476e+06,0,17.2459,17.2459,19.4129,17.2459,0.0773957,0,2.52565e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,751354,0,17.2459,17.2459,19.4129,17.2459,0.0533224,0,1.74008e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,513363,0,17.2459,17.2459,19.4129,17.2459,0.0342443,0,1.11752e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,676306,0,17.2459,17.2459,19.4129,17.2459,0.0453502,0,1.47994e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,160881,178141,17.7783,17.7783,19.4129,17.7783,0.020547,0,453305,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,467504,20.4748,20.4748,20.4748,19.4129,0,0.0350711,0,572030
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,21.6629,21.6629,21.6629,21.6629,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,21.6629,21.6629,21.6629,21.6629,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,901630,0,19.3248,19.3248,19.8929,18.8447,0.03358,0.0303864,573831,305403
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.78873e+06,0,17.3814,17.3814,19.4129,17.3814,0.132658,0,4.06067e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,17.2542,17.2542,17.2542,17.2542,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.27152e+06,0,17.2167,17.2167,19.4129,17.2167,0.484804,0,1.60724e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.89065e+06,0,17.2459,17.2459,19.4129,17.2459,0.385307,0,1.2574e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.09712e+06,0,17.2459,17.2459,19.4129,17.2459,0.155635,0,5.0789e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,945506,0,17.2459,17.2459,19.4129,17.2459,0.0690098,0,2.25203e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,677113,0,17.2459,17.2459,19.4129,17.2459,0.0473017,0,1.54363e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,425306,0,17.2459,17.2459,19.4129,17.2459,0.0272104,0,887987,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,547994,0,17.2458,17.2458,19.4129,17.2458,0.037011,0,1.20784e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71678,544444,19.7493,19.7493,21.4253,18.2372,0.0277857,0.015943,673416,517554
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,128867,21.8272,21.8272,21.8272,19.4129,0,0.00678359,0,248760
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,142106,22.2147,22.2147,22.2147,19.4129,0,0.00786815,0,332309
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,22.3858,22.3858,22.3858,22.3858,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,494464,0,20.7192,20.7192,20.7192,19.4129,0,0.0330133,0,551786
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.41091e+06,0,17.8457,17.8457,19.4129,17.8457,0.103591,0,2.45113e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,17.3332,17.3332,17.3332,17.3332,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.41357e+07,0,17.2193,17.2193,19.4129,17.2193,0.853812,0,2.82631e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.04591e+07,0,17.246,17.246,19.4129,17.246,0.883422,0,2.88281e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.31475e+06,0,17.246,17.246,19.4129,17.246,0.596196,0,1.94551e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.08805e+06,0,17.246,17.246,19.4129,17.246,0.401333,0,1.30964e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.96073e+06,0,17.246,17.246,19.4129,17.246,0.305689,0,9.97533e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.85568e+06,0,17.246,17.246,19.4129,17.246,0.214031,0,6.98432e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.90199e+06,0,17.2459,17.2459,19.4129,17.2459,0.217848,0,7.10904e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.41039e+06,0,17.2459,17.2459,19.4129,17.2459,0.103336,0,3.37216e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,838990,0,17.2459,17.2459,19.4129,17.2459,0.057432,0,1.87417e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,629056,0,17.2459,17.2459,19.4129,17.2459,0.0437516,0,1.42775e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,494291,0,17.2459,17.2459,19.4129,17.2459,0.0329703,0,1.07594e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.04911e+06,0,17.2466,17.2466,19.4129,17.2466,0.151766,0,4.95097e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.34216e+06,0,17.2461,17.2461,19.4129,17.2461,0.253925,0,8.28566e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.98885e+06,0,17.2173,17.2173,19.4129,17.2173,0.549626,0,1.82292e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.53317e+06,0,17.2459,17.2459,19.4129,17.2459,0.526288,0,1.71748e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.66031e+06,0,17.2459,17.2459,19.4129,17.2459,0.284872,0,9.29626e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.46951e+06,0,17.2459,17.2459,19.4129,17.2459,0.185371,0,6.04926e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.80386e+06,0,17.2459,17.2459,19.4129,17.2459,0.130806,0,4.26867e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.73012e+06,0,17.2459,17.2459,19.4129,17.2459,0.124679,0,4.06875e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.36135e+06,0,17.2459,17.2459,19.4129,17.2459,0.176173,0,5.74927e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.29803e+06,0,17.2459,17.2459,19.4129,17.2459,0.0898286,0,2.93149e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,893763,0,17.2458,17.2458,19.4129,17.2458,0.057597,0,1.87965e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,880228,0,17.2458,17.2458,19.4129,17.2458,0.0565121,0,1.84426e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,886403,0,17.2458,17.2458,19.4129,17.2458,0.0569911,0,1.85992e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.59037e+06,0,17.2457,17.2457,19.4129,17.2457,0.195053,0,6.3657e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.70887e+06,0,17.2461,17.2461,19.4129,17.2461,0.284011,0,9.26763e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.42478e+06,0,17.2152,17.2152,19.4129,17.2152,0.446432,0,1.48152e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.06118e+06,0,17.2459,17.2459,19.4129,17.2459,0.398443,0,1.30029e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.6639e+06,0,17.2459,17.2459,19.4129,17.2459,0.201086,0,6.56222e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.90397e+06,0,17.2459,17.2459,19.4129,17.2459,0.138695,0,4.52617e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.33103e+06,0,17.2458,17.2458,19.4129,17.2458,0.0924291,0,3.01636e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,973646,0,17.2458,17.2458,19.4129,17.2458,0.0639007,0,2.08538e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.10725e+06,0,17.2458,17.2458,19.4129,17.2458,0.0745757,0,2.43379e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114778,0,17.2458,17.2458,19.4129,17.2458,0.00297931,0,97230.8,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.3328e+06,0,17.2499,17.2499,19.4129,17.2499,0.0925867,0,3.01599e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.30873e+06,0,17.246,17.246,19.4129,17.246,0.171851,0,5.60798e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.22505e+06,0,17.2169,17.2169,19.4129,17.2169,0.509135,0,1.68896e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.2968e+06,0,17.2459,17.2459,19.4129,17.2459,0.419389,0,1.36864e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.82752e+06,0,17.2459,17.2459,19.4129,17.2459,0.214665,0,7.00535e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,2.00849e+06,0,17.2459,17.2459,19.4129,17.2459,0.147208,0,4.804e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.88922e+06,0,17.2458,17.2458,19.4129,17.2458,0.137499,0,4.48718e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.456e+06,0,17.2458,17.2458,19.4129,17.2458,0.102472,0,3.34416e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.1108e+06,0,17.2458,17.2458,19.4129,17.2458,0.155577,0,5.07727e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.2907e+06,0,17.2458,17.2458,19.4129,17.2458,0.0892045,0,2.91123e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.14495e+06,0,17.2457,17.2457,19.4129,17.2457,0.077552,0,2.53097e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.01326e+06,0,17.2457,17.2457,19.4129,17.2457,0.0670608,0,2.18861e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,973046,0,17.2457,17.2457,19.4129,17.2457,0.0638715,0,2.08455e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.83805e+06,0,17.2457,17.2457,19.4129,17.2457,0.215582,0,7.03598e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.85674e+06,0,17.2457,17.2457,19.4129,17.2457,0.299254,0,9.76674e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.07406e+07,0,17.2167,17.2167,19.4129,17.2167,0.6933,0,2.29759e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.15307e+06,0,17.2459,17.2459,19.4129,17.2459,0.58254,0,1.90099e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.44116e+06,0,17.246,17.246,19.4129,17.246,0.267056,0,8.71464e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.51482e+06,0,17.246,17.246,19.4129,17.246,0.115907,0,3.78232e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.23373e+06,0,17.246,17.246,19.4129,17.246,0.0925593,0,3.02046e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.18416e+06,0,17.246,17.246,19.4129,17.246,0.0851293,0,2.77789e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.52043e+06,0,17.2459,17.2459,19.4129,17.2459,0.112373,0,3.6671e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,617255,0,17.2459,17.2459,19.4129,17.2459,0.0395704,0,1.29132e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,286896,0,17.2459,17.2459,19.4129,17.2459,0.0195023,0,636435,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,212799,0,17.2459,17.2459,19.4129,17.2459,0.013609,0,444115,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,99329.2,0,17.2459,17.2459,19.4129,17.2459,0.00466726,0,152312,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.1786e+06,0,17.2465,17.2465,19.4129,17.2465,0.085473,0,2.78853e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.12947e+06,0,17.2466,17.2466,19.4129,17.2466,0.159762,0,5.21193e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.56709e+07,0,17.2188,17.2188,19.4129,17.2188,0.966814,0,3.20601e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.31631e+07,0,17.246,17.246,19.4129,17.246,1.1427,0,3.72892e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.01524e+07,0,17.246,17.246,19.4129,17.246,0.854622,0,2.78884e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,8.0244e+06,0,17.246,17.246,19.4129,17.246,0.658989,0,2.15045e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.24449e+06,0,17.2459,17.2459,19.4129,17.2459,0.500634,0,1.63371e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.9401e+06,0,17.2459,17.2459,19.4129,17.2459,0.38888,0,1.26903e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.82567e+06,0,17.2459,17.2459,19.4129,17.2459,0.379633,0,1.23887e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.89078e+06,0,17.2459,17.2459,19.4129,17.2459,0.221924,0,7.24213e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.12021e+06,0,17.2459,17.2459,19.4129,17.2459,0.158505,0,5.17254e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.6148e+06,0,17.2459,17.2459,19.4129,17.2459,0.120757,0,3.94071e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.62611e+06,0,17.2459,17.2459,19.4129,17.2459,0.119541,0,3.90103e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.22938e+06,0,17.2466,17.2466,19.4129,17.2466,0.327834,0,1.06952e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.60578e+06,0,17.2458,17.2458,19.4129,17.2458,0.444921,0,1.45198e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.16171e+06,0,17.2137,17.2137,19.4129,17.2137,0.633228,0,2.10369e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.6797e+06,0,17.2459,17.2459,19.4129,17.2459,0.627656,0,2.0483e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,5.03191e+06,0,17.2459,17.2459,19.4129,17.2459,0.39723,0,1.29631e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.58251e+06,0,17.2459,17.2459,19.4129,17.2459,0.278072,0,9.07452e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.87078e+06,0,17.2459,17.2459,19.4129,17.2459,0.218337,0,7.12521e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.02461e+06,0,17.2459,17.2459,19.4129,17.2459,0.148844,0,4.85742e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.03886e+06,0,17.2458,17.2458,19.4129,17.2458,0.232356,0,7.58281e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.89259e+06,0,17.2458,17.2458,19.4129,17.2458,0.13782,0,4.49768e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.67284e+06,0,17.2458,17.2458,19.4129,17.2458,0.11997,0,3.91521e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.42196e+06,0,17.2458,17.2458,19.4129,17.2458,0.0997426,0,3.25513e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.40888e+06,0,17.2458,17.2458,19.4129,17.2458,0.098686,0,3.22069e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.08369e+06,0,17.2458,17.2458,19.4129,17.2458,0.234203,0,7.64333e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.55885e+06,0,17.2457,17.2457,19.4129,17.2457,0.355585,0,1.1605e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.16778e+06,0,17.2173,17.2173,19.4129,17.2173,0.569574,0,1.8896e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.33735e+06,0,17.2458,17.2458,19.4129,17.2458,0.508833,0,1.66059e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.54658e+06,0,17.2458,17.2458,19.4129,17.2458,0.274957,0,8.97317e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.33362e+06,0,17.2458,17.2458,19.4129,17.2458,0.173811,0,5.67232e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.76731e+06,0,17.2458,17.2458,19.4129,17.2458,0.127601,0,4.16427e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.25746e+06,0,17.2458,17.2458,19.4129,17.2458,0.0865401,0,2.82427e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.46451e+06,0,17.2457,17.2457,19.4129,17.2457,0.103166,0,3.36689e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,464248,0,17.2457,17.2457,19.4129,17.2457,0.0236924,0,773226,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61589.7,0,17.2457,17.2457,19.4129,17.2457,0.00197059,0,64312.3,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.54526e+06,0,17.2488,17.2488,19.4129,17.2488,0.109585,0,3.57141e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.48187e+06,0,17.2458,17.2458,19.4129,17.2458,0.184284,0,6.01402e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.05064e+06,0,17.2166,17.2166,19.4129,17.2166,0.41179,0,1.36499e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.63797e+06,0,17.2458,17.2458,19.4129,17.2458,0.362649,0,1.18351e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.93422e+06,0,17.2458,17.2458,19.4129,17.2458,0.141241,0,4.60936e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,556668,0,17.2458,17.2458,19.4129,17.2458,0.0375858,0,1.22661e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,280681,0,17.2458,17.2458,19.4129,17.2458,0.0157223,0,513099,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150720,0,17.2458,17.2458,19.4129,17.2458,0.00553363,0,180591,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,361929,0,17.2458,17.2458,19.4129,17.2458,0.0199547,0,651234,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,484470,0,17.2465,17.2465,18.8711,17.2465,0.0312989,0,1.02102e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.50867e+06,0,17.2468,17.2468,19.4129,17.2468,0.108378,0,3.53533e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,17.2461,17.2461,17.2461,17.2461,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.49051e+06,0,17.2162,17.2162,19.4129,17.2162,0.445456,0,1.47761e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.06586e+06,0,17.2458,17.2458,19.4129,17.2458,0.399794,0,1.30476e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.98626e+06,0,17.2458,17.2458,19.4129,17.2458,0.227935,0,7.43878e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.28403e+06,0,17.2458,17.2458,19.4129,17.2458,0.169834,0,5.54267e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.67296e+06,0,17.2457,17.2457,19.4129,17.2457,0.120278,0,3.9254e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.11583e+06,0,17.2457,17.2457,19.4129,17.2457,0.0792554,0,2.58658e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.4246e+06,0,17.2457,17.2457,19.4129,17.2457,0.104291,0,3.40368e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,685469,0,17.2457,17.2457,19.4129,17.2457,0.0448125,0,1.46252e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,495889,0,17.2457,17.2457,19.4129,17.2457,0.0298074,0,972817,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,542899,0,17.2457,17.2457,19.4129,17.2457,0.033494,0,1.09314e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,516481,0,17.2457,17.2457,19.4129,17.2457,0.0314002,0,1.02481e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.28101e+06,0,17.2464,17.2464,19.4129,17.2464,0.169645,0,5.53486e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.49462e+06,0,17.2457,17.2457,19.4129,17.2457,0.268835,0,8.77398e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.32408e+07,0,17.2172,17.2172,19.4129,17.2172,0.796116,0,2.63998e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.0296e+07,0,17.2459,17.2459,19.4129,17.2459,0.866561,0,2.82788e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.33888e+06,0,17.2459,17.2459,19.4129,17.2459,0.596781,0,1.94748e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.41512e+06,0,17.2459,17.2459,19.4129,17.2459,0.428263,0,1.39756e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.47549e+06,0,17.2459,17.2459,19.4129,17.2459,0.348082,0,1.13591e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.61221e+06,0,17.2459,17.2459,19.4129,17.2459,0.275571,0,8.99282e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.93674e+06,0,17.2459,17.2459,19.4129,17.2459,0.302286,0,9.86477e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.16698e+06,0,17.2459,17.2459,19.4129,17.2459,0.160169,0,5.22688e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.81407e+06,0,17.2459,17.2459,19.4129,17.2459,0.131404,0,4.28821e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.79743e+06,0,17.2458,17.2458,19.4129,17.2458,0.130055,0,4.24424e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.75634e+06,0,17.2458,17.2458,19.4129,17.2458,0.126721,0,4.13551e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.59173e+06,0,17.2461,17.2461,19.4129,17.2461,0.273785,0,8.9336e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.82162e+06,0,17.2457,17.2457,19.4129,17.2457,0.376954,0,1.23022e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.28505e+06,0,17.2153,17.2153,19.4129,17.2153,0.643369,0,2.13542e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.10014e+06,0,17.2459,17.2459,19.4129,17.2459,0.575795,0,1.87904e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.76088e+06,0,17.2459,17.2459,19.4129,17.2459,0.289467,0,9.44628e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.61686e+06,0,17.2459,17.2459,19.4129,17.2459,0.116986,0,3.81765e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.25429e+06,0,17.2459,17.2459,19.4129,17.2459,0.0910444,0,2.9711e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.03825e+06,0,17.2459,17.2459,19.4129,17.2459,0.0733697,0,2.39433e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.40821e+06,0,17.2459,17.2459,19.4129,17.2459,0.103155,0,3.36638e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,644492,0,17.2458,17.2458,19.4129,17.2458,0.041672,0,1.35995e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,262597,0,17.2458,17.2458,19.4129,17.2458,0.0175653,0,573237,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,185689,0,17.2458,17.2458,19.4129,17.2458,0.0114637,0,374115,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,119300,0,17.2458,17.2458,19.4129,17.2458,0.00623386,0,203442,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.30191e+06,0,17.246,17.246,19.4129,17.246,0.0955103,0,3.11665e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.27926e+06,0,17.246,17.246,19.4129,17.246,0.17049,0,5.56331e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,17.2464,17.2464,17.2464,17.2464,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.62435e+06,0,17.216,17.216,19.0912,17.216,0.376329,0,1.24777e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.89242e+06,0,17.2457,17.2457,19.4129,17.2457,0.384,0,1.25322e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.46843e+06,0,17.2458,17.2458,19.4129,17.2458,0.185127,0,6.04172e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.7591e+06,0,17.2458,17.2458,19.4129,17.2458,0.127088,0,4.1476e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,874399,0,17.2457,17.2457,19.4129,17.2457,0.0599278,0,1.9558e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,447584,0,17.2457,17.2457,19.4129,17.2457,0.0289474,0,944732,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,830795,0,17.2458,17.2458,19.4129,17.2458,0.0564828,0,1.84329e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,132198,146013,17.7763,17.7763,19.4129,17.7763,0.0167559,0,376515,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,18.7042,18.7042,18.7042,18.7042,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,18.7042,18.7042,18.7042,18.7042,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,18.7042,18.7042,18.7042,18.7042,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,797435,0,18.0089,18.0089,19.4129,18.0089,0.0549362,0,1.22229e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.70667e+06,0,17.3104,17.3104,19.4129,17.3104,0.124806,0,3.95548e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,17.2504,17.2504,17.2504,17.2504,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.74509e+06,0,17.2155,17.2155,19.0394,17.2155,0.298741,0,9.89641e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.99653e+06,0,17.2457,17.2457,19.4129,17.2457,0.308417,0,1.00658e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.62306e+06,0,17.2457,17.2457,19.4129,17.2457,0.116184,0,3.7918e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,953387,0,17.2457,17.2457,19.4129,17.2457,0.0624846,0,2.03927e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,592412,0,17.2457,17.2457,19.4129,17.2457,0.0374081,0,1.22087e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,465932,0,17.2457,17.2457,19.4129,17.2457,0.027411,0,894609,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,680896,0,17.2457,17.2457,19.4129,17.2457,0.0444265,0,1.44996e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.23396e+06,0,17.2485,17.2485,19.4129,17.2485,0.0847192,0,2.76139e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.34057e+06,0,17.2457,17.2457,19.4129,17.2457,0.174469,0,5.69401e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
