Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,17.2455,17.2455,17.2455,17.2455,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.08446e+06,0,17.2171,17.2171,19.4129,17.2171,0.504431,0,1.67341e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.15254e+06,0,17.2457,17.2457,19.4129,17.2457,0.406758,0,1.32751e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.08757e+06,0,17.2457,17.2457,19.4129,17.2457,0.154022,0,5.02666e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,761216,0,17.2457,17.2457,19.4129,17.2457,0.0540029,0,1.76245e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,444435,0,17.2457,17.2457,19.4129,17.2457,0.02867,0,935686,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,175425,0,17.2457,17.2457,19.4129,17.2457,0.00747165,0,243850,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,379415,0,17.2457,17.2457,19.4129,17.2457,0.0235532,0,768708,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,331097,0,17.2457,17.2457,18.8711,17.2457,0.0216898,0,707872,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.11851e+06,0,17.246,17.246,19.4129,17.246,0.0797543,0,2.60251e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.51479e+07,0,17.2193,17.2193,19.4129,17.2193,0.936615,0,3.10286e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.1943e+07,0,17.246,17.246,19.4129,17.246,1.02498,0,3.34472e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.25388e+06,0,17.246,17.246,19.4129,17.246,0.681529,0,2.22395e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.24017e+06,0,17.246,17.246,19.4129,17.246,0.417928,0,1.36378e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.78522e+06,0,17.246,17.246,19.4129,17.246,0.299558,0,9.77521e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.1867e+06,0,17.246,17.246,19.4129,17.246,0.248049,0,8.09438e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.6307e+06,0,17.246,17.246,19.4129,17.246,0.284936,0,9.29823e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.37476e+06,0,17.246,17.246,19.4129,17.246,0.183854,0,5.99954e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.70752e+06,0,17.246,17.246,19.4129,17.246,0.128775,0,4.20222e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.29436e+06,0,17.246,17.246,19.4129,17.246,0.0984178,0,3.2116e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.06773e+06,0,17.246,17.246,19.4129,17.246,0.0795899,0,2.59723e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.98983e+06,0,17.2465,17.2465,19.4129,17.2465,0.22923,0,7.47844e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.70359e+06,0,17.2464,17.2464,19.4129,17.2464,0.369591,0,1.20585e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.15404e+07,0,17.2188,17.2188,19.4129,17.2188,0.729807,0,2.41822e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.56417e+06,0,17.246,17.246,19.4129,17.246,0.708597,0,2.31228e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.99942e+06,0,17.246,17.246,19.4129,17.246,0.481733,0,1.57196e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.62953e+06,0,17.2461,17.2461,19.4129,17.2461,0.363829,0,1.18721e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.772e+06,0,17.2461,17.2461,19.4129,17.2461,0.294406,0,9.60682e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.23936e+06,0,17.246,17.246,19.4129,17.246,0.171802,0,5.60613e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.36251e+06,0,17.246,17.246,19.4129,17.246,0.179614,0,5.86106e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.36195e+06,0,17.246,17.246,19.4129,17.246,0.099398,0,3.24356e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,788763,0,17.246,17.246,19.4129,17.246,0.0566709,0,1.8493e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,592783,0,17.246,17.246,19.4129,17.246,0.0408881,0,1.33428e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,575779,0,17.246,17.246,19.4129,17.246,0.0394952,0,1.28883e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.15423e+06,0,17.2463,17.2463,19.4129,17.2463,0.162514,0,5.30253e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.658e+06,0,17.2464,17.2464,19.4129,17.2464,0.281208,0,9.17474e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.08555e+07,0,17.2192,17.2192,19.4129,17.2192,0.720543,0,2.38631e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.47783e+06,0,17.246,17.246,19.4129,17.246,0.610628,0,1.99263e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.32268e+06,0,17.246,17.246,19.4129,17.246,0.338147,0,1.10343e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.99078e+06,0,17.246,17.246,19.4129,17.246,0.151938,0,4.95799e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.46506e+06,0,17.246,17.246,19.4129,17.246,0.108485,0,3.54008e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.27358e+06,0,17.246,17.246,19.4129,17.246,0.0925043,0,3.01862e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.52379e+06,0,17.246,17.246,19.4129,17.246,0.112753,0,3.67942e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,652421,0,17.2459,17.2459,19.4129,17.2459,0.0424109,0,1.384e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,380387,0,17.2459,17.2459,19.4129,17.2459,0.0239963,0,783076,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,435198,0,17.246,17.246,19.4129,17.246,0.0250639,0,817897,0
12/13/2009 17:00,12,13,0,17,0,5,47,387106,0,17.2459,17.2459,19.4129,17.2459,0.0212469,0,693351,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.69231e+06,0,17.2458,17.2458,19.4129,17.2458,0.125126,0,4.0834e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.80744e+06,0,17.2462,17.2462,19.4129,17.2462,0.212044,0,6.91868e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,17.2462,17.2462,17.2462,17.2462,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.69744e+06,0,17.2171,17.2171,19.4129,17.2171,0.568516,0,1.88552e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.37083e+06,0,17.2459,17.2459,19.4129,17.2459,0.512404,0,1.67216e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.77331e+06,0,17.2459,17.2459,19.4129,17.2459,0.294404,0,9.60728e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.38687e+06,0,17.2459,17.2459,19.4129,17.2459,0.178799,0,5.83477e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.30631e+06,0,17.2459,17.2459,19.4129,17.2459,0.0949884,0,3.09979e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,966678,0,17.2459,17.2459,19.4129,17.2459,0.0674175,0,2.20008e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.29445e+06,0,17.2459,17.2459,19.4129,17.2459,0.0938424,0,3.06247e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,437970,0,17.2458,17.2458,19.4129,17.2458,0.0253376,0,826881,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,168419,0,17.2458,17.2458,19.4129,17.2458,0.0100998,0,329606,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71107.5,0,17.2458,17.2458,19.4129,17.2458,0.00245899,0,80248.6,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.04963e+06,0,17.2463,17.2463,19.4129,17.2463,0.0750503,0,2.44865e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.0212e+06,0,17.2463,17.2463,19.4129,17.2463,0.151007,0,4.92685e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,17.2459,17.2459,17.2459,17.2459,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.74838e+06,0,17.216,17.216,19.1307,17.216,0.386773,0,1.28323e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.78305e+06,0,17.2458,17.2458,19.4129,17.2458,0.375009,0,1.22387e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.90022e+06,0,17.2458,17.2458,19.4129,17.2458,0.139353,0,4.5478e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.01808e+06,0,17.2458,17.2458,19.4129,17.2458,0.0716168,0,2.33723e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,806852,0,17.2458,17.2458,19.4129,17.2458,0.0545391,0,1.77991e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,588849,0,17.2457,17.2457,19.4129,17.2457,0.0371586,0,1.2127e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,807041,0,17.2457,17.2457,19.4129,17.2457,0.0545318,0,1.77971e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75905,0,17.2457,17.2457,19.4129,17.2457,0.00283409,0,92494.7,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.02406e+06,0,17.2472,17.2472,19.4129,17.2472,0.072011,0,2.34856e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.0515e+06,0,17.2461,17.2461,19.4129,17.2461,0.151405,0,4.94047e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.1102e+07,0,17.2147,17.2147,19.4129,17.2147,0.694764,0,2.30745e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.83769e+06,0,17.2459,17.2459,19.4129,17.2459,0.824996,0,2.6922e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.403e+06,0,17.246,17.246,19.4129,17.246,0.515692,0,1.68284e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.16487e+06,0,17.2459,17.2459,19.4129,17.2459,0.246249,0,8.03583e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.40514e+06,0,17.2459,17.2459,19.4129,17.2459,0.182839,0,5.96656e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.87966e+06,0,17.246,17.246,19.4129,17.246,0.139159,0,4.54112e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.33151e+06,0,17.2459,17.2459,19.4129,17.2459,0.1757,0,5.73367e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.11089e+06,0,17.2459,17.2459,19.4129,17.2459,0.079406,0,2.59126e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,547727,60667.7,17.3612,17.3612,19.4129,17.3612,0.040719,0,1.25253e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,358028,0,17.53,17.53,19.4129,17.53,0.0252005,0,714537,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,353653,0,17.3773,17.3773,19.4129,17.3773,0.0229007,0,702034,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.64526e+06,0,17.2695,17.2695,19.4129,17.2695,0.122899,0,3.96867e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.60998e+06,0,17.2462,17.2462,19.4129,17.2462,0.195899,0,6.39197e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.99413e+06,0,17.2163,17.2163,19.4129,17.2163,0.539256,0,1.78901e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,6.05121e+06,0,17.2459,17.2459,19.4129,17.2459,0.484038,0,1.57961e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.85319e+06,0,17.2459,17.2459,19.4129,17.2459,0.218103,0,7.11741e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.50629e+06,0,17.2459,17.2459,19.4129,17.2459,0.111639,0,3.64314e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.60428e+06,0,17.246,17.246,19.4129,17.246,0.116992,0,3.81775e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.16634e+06,0,17.2459,17.2459,19.4129,17.2459,0.0834391,0,2.72286e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.73353e+06,0,17.2461,17.2461,19.4129,17.2461,0.125429,0,4.09288e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,835294,0,17.2458,17.2458,19.4129,17.2458,0.0567788,0,1.85294e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,585966,0,17.2458,17.2458,19.4129,17.2458,0.0369194,0,1.20487e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,486951,0,17.2458,17.2458,19.4129,17.2458,0.0290858,0,949229,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,468586,0,17.2457,17.2457,19.4129,17.2457,0.0276322,0,901804,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.13378e+06,0,17.2464,17.2464,19.4129,17.2464,0.157607,0,5.14217e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.66269e+06,0,17.246,17.246,19.4129,17.246,0.280135,0,9.14143e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,17.246,17.246,17.246,17.246,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.41534e+06,0,17.2166,17.2166,19.4129,17.2166,0.578461,0,1.91958e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,6.0231e+06,0,17.2458,17.2458,19.4129,17.2458,0.481433,0,1.57117e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.29899e+06,0,17.2458,17.2458,19.4129,17.2458,0.254243,0,8.29713e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.22279e+06,0,17.2458,17.2458,19.4129,17.2458,0.0885967,0,2.89133e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.14013e+06,0,17.2458,17.2458,19.4129,17.2458,0.0793975,0,2.59108e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,1.00197e+06,0,17.2459,17.2459,19.4129,17.2459,0.0663212,0,2.16432e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.38178e+06,0,17.2458,17.2458,19.4129,17.2458,0.096682,0,3.15527e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,380607,0,17.2457,17.2457,19.4129,17.2457,0.0207073,0,675803,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75734.2,0,17.2457,17.2457,19.4129,17.2457,0.0028207,0,92056.4,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.63005e+06,0,17.248,17.248,19.4129,17.248,0.116725,0,3.80564e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.43873e+06,0,17.2458,17.2458,19.4129,17.2458,0.180876,0,5.90286e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.35514e+06,0,17.2149,17.2149,19.4129,17.2149,0.440036,0,1.46039e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.72211e+06,0,17.2458,17.2458,19.4129,17.2458,0.36941,0,1.20556e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.4392e+06,0,17.2458,17.2458,19.4129,17.2458,0.182518,0,5.95636e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.68921e+06,0,17.2458,17.2458,19.4129,17.2458,0.121282,0,3.95797e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,994580,0,17.2458,17.2458,19.4129,17.2458,0.0655716,0,2.13991e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,763732,0,17.2458,17.2458,19.4129,17.2458,0.0472715,0,1.54271e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.17459e+06,0,17.2458,17.2458,19.4129,17.2458,0.079935,0,2.60872e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,98686.1,0,17.2458,17.2458,19.4129,17.2458,0.00172386,0,56259.3,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.39271e+06,0,17.2501,17.2501,19.4129,17.2501,0.0974138,0,3.17299e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.49221e+06,0,17.2459,17.2459,19.4129,17.2459,0.186976,0,6.1017e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.17687e+06,0,17.2187,17.2187,19.4129,17.2187,0.568254,0,1.88354e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.37712e+06,0,17.2458,17.2458,19.4129,17.2458,0.426131,0,1.39065e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.23221e+06,0,17.2459,17.2459,19.4129,17.2459,0.248481,0,8.10894e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.24062e+06,0,17.2459,17.2459,19.4129,17.2459,0.0898213,0,2.93125e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,854182,0,17.2458,17.2458,19.4129,17.2458,0.0615264,0,2.00788e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,659737,0,17.2458,17.2458,19.4129,17.2458,0.0458668,0,1.49685e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.06541e+06,0,17.2459,17.2459,19.4129,17.2459,0.0753487,0,2.45888e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,257242,0,17.2458,17.2458,19.4129,17.2458,0.017139,0,559327,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,184914,0,17.2458,17.2458,19.4129,17.2458,0.0114025,0,372119,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,975342,0,17.2463,17.2463,19.4129,17.2463,0.0690244,0,2.25208e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.88825e+06,0,17.246,17.246,19.4129,17.246,0.140765,0,4.59355e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.50106e+07,0,17.2186,17.2186,19.4129,17.2186,0.913606,0,3.02997e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.25059e+07,0,17.2459,17.2459,19.4129,17.2459,1.07785,0,3.51739e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.33192e+06,0,17.2459,17.2459,19.4129,17.2459,0.77769,0,2.53785e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.80947e+06,0,17.2459,17.2459,19.4129,17.2459,0.462786,0,1.51023e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.23513e+06,0,17.2459,17.2459,19.4129,17.2459,0.412728,0,1.34687e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.85521e+06,0,17.2459,17.2459,19.4129,17.2459,0.380289,0,1.24101e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.1966e+06,0,17.2459,17.2459,19.4129,17.2459,0.409147,0,1.33521e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.79076e+06,0,17.2459,17.2459,19.4129,17.2459,0.207888,0,6.78422e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.95323e+06,0,17.2459,17.2459,19.4129,17.2459,0.14017,0,4.57431e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.69517e+06,0,17.2458,17.2458,19.4129,17.2458,0.122254,0,3.98969e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.01523e+06,0,17.2458,17.2458,19.4129,17.2458,0.0715546,0,2.33517e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.7078e+06,0,17.2469,17.2469,19.4129,17.2469,0.283394,0,9.244e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.25456e+06,0,17.2458,17.2458,19.4129,17.2458,0.414014,0,1.35111e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.89074e+06,0,17.2136,17.2136,19.159,17.2136,0.558552,0,1.85635e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.49087e+06,0,17.2458,17.2458,19.4129,17.2458,0.610608,0,1.99272e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.94507e+06,0,17.2458,17.2458,19.4129,17.2458,0.389758,0,1.27196e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.42993e+06,0,17.2458,17.2458,19.4129,17.2458,0.26517,0,8.65369e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.96077e+06,0,17.2458,17.2458,19.4129,17.2458,0.14418,0,4.70527e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.43478e+06,0,17.2458,17.2458,19.4129,17.2458,0.105327,0,3.43735e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.08552e+06,0,17.2463,17.2463,19.4129,17.2463,0.15421,0,5.03157e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.43343e+06,0,17.2458,17.2458,19.4129,17.2458,0.100901,0,3.29291e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.37341e+06,0,17.2458,17.2458,19.4129,17.2458,0.0959506,0,3.13142e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.3525e+06,0,17.2457,17.2457,19.4129,17.2457,0.0942066,0,3.07454e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.36775e+06,0,17.2457,17.2457,19.4129,17.2457,0.095407,0,3.11376e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.16879e+06,0,17.2457,17.2457,19.4129,17.2457,0.241208,0,7.87201e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.31092e+06,0,17.2457,17.2457,19.4129,17.2457,0.334188,0,1.09069e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.60755e+06,0,17.2153,17.2153,19.4129,17.2153,0.606348,0,2.01285e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.29944e+06,0,17.2458,17.2458,19.4129,17.2458,0.594062,0,1.93872e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.74643e+06,0,17.2458,17.2458,19.4129,17.2458,0.373674,0,1.21946e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.62003e+06,0,17.2458,17.2458,19.4129,17.2458,0.281191,0,9.17653e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.24414e+06,0,17.2458,17.2458,19.4129,17.2458,0.249489,0,8.14203e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.96821e+06,0,17.2458,17.2458,19.4129,17.2458,0.226388,0,7.38819e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.38484e+06,0,17.2458,17.2458,19.4129,17.2458,0.261347,0,8.52919e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.41074e+06,0,17.2458,17.2458,19.4129,17.2458,0.180161,0,5.87969e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.95914e+06,0,17.2457,17.2457,19.4129,17.2457,0.143183,0,4.67293e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.83039e+06,0,17.2457,17.2457,19.4129,17.2457,0.132725,0,4.33167e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.79014e+06,0,17.2457,17.2457,19.4129,17.2457,0.129464,0,4.22529e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.83026e+06,0,17.2458,17.2458,19.4129,17.2458,0.296767,0,9.6852e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.1653e+06,0,17.2456,17.2456,19.4129,17.2456,0.407416,0,1.3297e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,17.2456,17.2456,17.2456,17.2456,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.33857e+07,0,17.221,17.221,19.4129,17.221,0.868186,0,2.87338e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.93334e+06,0,17.2459,17.2459,19.4129,17.2459,0.743156,0,2.42518e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.93452e+06,0,17.2459,17.2459,19.4129,17.2459,0.477079,0,1.55686e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.46381e+06,0,17.2459,17.2459,19.4129,17.2459,0.269629,0,8.79879e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.16912e+06,0,17.2459,17.2459,19.4129,17.2459,0.166844,0,5.44466e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.86536e+06,0,17.2459,17.2459,19.4129,17.2459,0.141098,0,4.60451e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.18076e+06,0,17.2459,17.2459,19.4129,17.2459,0.167009,0,5.45012e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.36274e+06,0,17.2459,17.2459,19.4129,17.2459,0.0994829,0,3.24652e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,875763,0,17.2458,17.2458,19.4129,17.2458,0.0604691,0,1.97336e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,668136,0,17.2458,17.2458,19.4129,17.2458,0.0469905,0,1.53351e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,746416,0,17.2458,17.2458,19.4129,17.2458,0.0509875,0,1.66395e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.35024e+06,0,17.2462,17.2462,19.4129,17.2462,0.177524,0,5.79231e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.66374e+06,0,17.2461,17.2461,19.4129,17.2461,0.28144,0,9.1834e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,17.2458,17.2458,17.2458,17.2458,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.07452e+07,0,17.2168,17.2168,19.4129,17.2168,0.698267,0,2.3154e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.43712e+06,0,17.2459,17.2459,19.4129,17.2459,0.697171,0,2.27516e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.91294e+06,0,17.2459,17.2459,19.4129,17.2459,0.474705,0,1.54914e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.39895e+06,0,17.2459,17.2459,19.4129,17.2459,0.347916,0,1.13538e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.59325e+06,0,17.2459,17.2459,19.4129,17.2459,0.279231,0,9.1124e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.21943e+06,0,17.2459,17.2459,19.4129,17.2459,0.247584,0,8.07966e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.37505e+06,0,17.2459,17.2459,19.4129,17.2459,0.258803,0,8.44583e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.25722e+06,0,17.2458,17.2458,19.4129,17.2458,0.167967,0,5.48152e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.41107e+06,0,17.2458,17.2458,19.4129,17.2458,0.103372,0,3.37351e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.15069e+06,0,17.2458,17.2458,19.4129,17.2458,0.082253,0,2.68435e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.3123e+06,0,17.2459,17.2459,19.4129,17.2459,0.0915481,0,2.98749e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.33825e+06,0,17.2459,17.2459,19.4129,17.2459,0.255443,0,8.33616e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.08046e+06,0,17.2458,17.2458,19.4129,17.2458,0.400545,0,1.30716e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,17.2457,17.2457,17.2457,17.2457,0,0,0,0
