Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,881391,0,21.3402,21.3402,23.3927,21.3402,0.0744311,0,2.2991e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,748208,0,21.3402,21.3402,23.3927,21.3402,0.0606768,0,1.87428e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,403076,0,21.3401,21.3401,23.3927,21.3401,0.0297084,0,917714,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,907010,0,21.3403,21.3403,23.3927,21.3403,0.0769632,0,2.37718e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.04104e+06,0,21.3402,21.3402,23.3927,21.3402,0.0907594,0,2.80345e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.18085e+06,0,21.3401,21.3401,23.3927,21.3401,0.105243,0,3.25105e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,992075,0,21.3401,21.3401,23.3927,21.3401,0.0856752,0,2.6466e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.25296e+06,0,21.3401,21.3401,23.3927,21.3401,0.112706,0,3.48162e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.25241e+06,0,21.3401,21.3401,23.3927,21.3401,0.112653,0,3.47999e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,331743,0,21.3401,21.3401,23.3927,21.3401,0.0224198,0,692574,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,969957,0,21.3402,21.3402,23.3927,21.3402,0.0835073,0,2.57945e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,681739,0,21.3401,21.3401,23.3927,21.3401,0.0583209,0,1.80156e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,421306,0,21.3401,21.3401,23.3927,21.3401,0.0315554,0,974779,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,21.3401,21.3401,21.3401,21.3401,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,21.3401,21.3401,21.3401,21.3401,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,21.3401,21.3401,21.3401,21.3401,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,21.3401,21.3401,21.3401,21.3401,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,21.3401,21.3401,21.3401,21.3401,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101901,0,21.3401,21.3401,23.3927,21.3401,0.00489098,0,151086,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158406,0,21.3401,21.3401,23.3927,21.3401,0.00870429,0,268882,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,245705,0,21.3401,21.3401,23.3927,21.3401,0.0175912,0,543409,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,667536,0,21.3402,21.3402,23.3927,21.3402,0.0569011,0,1.7576e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,518006,0,21.3401,21.3401,23.3927,21.3401,0.0415004,0,1.28195e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,570451,0,21.3401,21.3401,23.3927,21.3401,0.0468849,0,1.44832e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,395853,0,21.3401,21.3401,23.3927,21.3401,0.028977,0,895132,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,576569,0,21.3401,21.3401,23.3927,21.3401,0.0474969,0,1.46724e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,572875,0,21.3401,21.3401,23.3927,21.3401,0.0471126,0,1.45537e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,21.3401,21.3401,21.3401,21.3401,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,421750,0,21.341,21.341,23.3927,21.341,0.0315714,0,974828,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,746229,0,21.3412,21.3412,23.3927,21.3412,0.0603726,0,1.86394e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.87671e+07,0,21.5093,21.5093,23.3927,21.5093,1.41972,0,4.0418e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.80474e+07,0,21.5374,21.5374,23.3927,21.5374,1.87127,0,5.22479e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.39105e+07,0,21.5374,21.5374,23.3927,21.5374,1.47239,0,4.11109e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.13237e+07,0,21.5374,21.5374,23.3927,21.5374,1.16779,0,3.26064e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.45954e+06,0,21.5373,21.5373,23.3927,21.5373,0.956283,0,2.67009e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.52921e+06,0,21.5373,21.5373,23.3927,21.5373,0.852639,0,2.38071e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.74882e+06,0,21.5373,21.5373,23.3927,21.5373,0.876541,0,2.44746e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,6.86844e+06,0,21.5373,21.5373,23.3927,21.5373,0.672118,0,1.87668e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,5.98741e+06,0,21.5373,21.5373,23.3927,21.5373,0.578644,0,1.61569e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.58695e+06,0,21.5373,21.5373,23.3927,21.5373,0.53698,0,1.49939e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.21849e+06,0,21.5373,21.5373,23.3927,21.5373,0.498919,0,1.39313e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.24842e+06,0,21.5372,21.5372,23.3927,21.5372,0.713045,0,1.99105e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.27842e+06,0,21.5372,21.5372,23.3927,21.5372,0.824791,0,2.30309e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.38081e+07,0,21.5156,21.5156,23.3927,21.5156,1.0439,0,2.95806e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.08238e+07,0,21.5373,21.5373,23.3927,21.5373,1.11118,0,3.10267e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.67607e+06,0,21.5373,21.5373,23.3927,21.5373,0.760986,0,2.12484e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.17734e+06,0,21.5373,21.5373,23.3927,21.5373,0.495606,0,1.38385e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.1697e+06,0,21.5373,21.5373,23.3927,21.5373,0.391481,0,1.09312e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.79888e+06,0,21.5373,21.5373,23.3927,21.5373,0.254442,0,7.10472e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.79266e+06,0,21.5373,21.5373,23.3927,21.5373,0.352565,0,9.84468e+06,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.28013e+06,0,21.5373,21.5373,23.3927,21.5373,0.20604,0,5.75325e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.19224e+06,0,21.5372,21.5372,23.3927,21.5372,0.196775,0,5.49457e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.712e+06,0,21.5372,21.5372,23.3927,21.5372,0.149601,0,4.17736e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.14169e+06,0,21.5372,21.5372,23.3927,21.5372,0.0989272,0,2.7624e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.7968e+06,0,21.5376,21.5376,23.3927,21.5376,0.352863,0,9.85095e+06,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.52133e+06,0,21.5372,21.5372,23.3927,21.5372,0.530371,0,1.48103e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.489e+07,0,21.516,21.516,23.3927,21.516,1.16435,0,3.29869e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.04785e+07,0,21.5373,21.5373,23.3927,21.5373,1.07329,0,2.99689e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.55887e+06,0,21.5373,21.5373,23.3927,21.5373,0.750221,0,2.09479e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.65583e+06,0,21.5373,21.5373,23.3927,21.5373,0.546867,0,1.52698e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.21406e+06,0,21.5373,21.5373,23.3927,21.5373,0.50073,0,1.39816e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.08014e+06,0,21.5373,21.5373,23.3927,21.5373,0.383406,0,1.07056e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.39168e+06,0,21.5373,21.5373,23.3927,21.5373,0.415012,0,1.15883e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.83926e+06,0,21.5373,21.5373,23.3927,21.5373,0.262737,0,7.33635e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.67067e+06,0,21.5372,21.5372,23.3927,21.5372,0.244922,0,6.839e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.36184e+06,0,21.5372,21.5372,23.3927,21.5372,0.214088,0,5.97809e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.54217e+06,0,21.5372,21.5372,23.3927,21.5372,0.231687,0,6.46958e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.88251e+06,0,21.5374,21.5374,23.3927,21.5374,0.464824,0,1.2978e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.20788e+06,0,21.5371,21.5371,23.3927,21.5371,0.602696,0,1.68301e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.05619e+07,0,21.5128,21.5128,23.3927,21.5128,0.856125,0,2.42952e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.5268e+06,0,21.5372,21.5372,23.3927,21.5372,0.965017,0,2.69464e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.62341e+06,0,21.5373,21.5373,23.3927,21.5373,0.648931,0,1.81201e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.03531e+06,0,21.5373,21.5373,23.3927,21.5373,0.4817,0,1.34505e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.03746e+06,0,21.5372,21.5372,23.3927,21.5372,0.37854,0,1.057e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.41925e+06,0,21.5372,21.5372,23.3927,21.5372,0.315813,0,8.81847e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.77354e+06,0,21.5372,21.5372,23.3927,21.5372,0.350777,0,9.79494e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.68354e+06,0,21.5372,21.5372,23.3927,21.5372,0.245675,0,6.86011e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.04504e+06,0,21.5372,21.5372,23.3927,21.5372,0.182092,0,5.08472e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,1.998e+06,0,21.5372,21.5372,23.3927,21.5372,0.177296,0,4.95087e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.94524e+06,0,21.5371,21.5371,23.3927,21.5371,0.172124,0,4.80649e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.04154e+06,0,21.5372,21.5372,23.3927,21.5372,0.378384,0,1.0566e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.31328e+06,0,21.5371,21.5371,23.3927,21.5371,0.508429,0,1.41982e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,9.86619e+06,0,21.5112,21.5112,23.3927,21.5112,0.822362,0,2.33536e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.49358e+06,0,21.5372,21.5372,23.3927,21.5372,0.850017,0,2.37357e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,5.8818e+06,0,21.5372,21.5372,23.3927,21.5372,0.570734,0,1.59369e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.42555e+06,0,21.5372,21.5372,23.3927,21.5372,0.317347,0,8.86141e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.00865e+06,0,21.5372,21.5372,23.3927,21.5372,0.185858,0,5.18981e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.75273e+06,0,21.5372,21.5372,23.3927,21.5372,0.159748,0,4.46075e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.17883e+06,0,21.5372,21.5372,23.3927,21.5372,0.200729,0,5.60516e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.50944e+06,0,21.5372,21.5372,23.3927,21.5372,0.13498,0,3.7692e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,931412,0,21.5372,21.5372,23.3927,21.5372,0.0785288,0,2.19287e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,661758,0,21.5371,21.5371,23.3927,21.5371,0.0562581,0,1.57099e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,567719,0,21.5371,21.5371,23.3927,21.5371,0.0470593,0,1.31413e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.09731e+06,0,21.5376,21.5376,23.3927,21.5376,0.190944,0,5.33087e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.30595e+06,0,21.5373,21.5373,23.3927,21.5373,0.306445,0,8.55688e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,225660,0,21.5108,21.5108,23.3927,21.5108,0.011601,0,328562,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,452667,0,21.4371,21.4371,23.3927,21.4371,0.0347578,0,1.02292e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,21.4001,21.4001,21.4001,21.4001,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,38230.4,0,21.3998,21.3998,23.3927,21.3998,0.000357063,0,10708.8,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,352666,0,21.3845,21.3845,23.3927,21.3845,0.0245273,0,741268,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,21.3723,21.3723,21.3723,21.3723,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,21.3723,21.3723,21.3723,21.3723,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,21.3723,21.3723,21.3723,21.3723,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,21.3723,21.3723,21.3723,21.3723,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,21.3723,21.3723,21.3723,21.3723,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,115994,0,21.3707,21.3707,23.3927,21.3707,0.00432447,0,131591,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.85909e+07,0,21.5108,21.5108,23.3927,21.5108,1.44466,0,4.10858e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.60083e+07,0,21.5373,21.5373,23.3927,21.5373,1.72835,0,4.82596e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.2826e+07,0,21.5373,21.5373,23.3927,21.5373,1.34346,0,3.75125e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.03934e+07,0,21.5373,21.5373,23.3927,21.5373,1.06156,0,2.96413e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,8.85024e+06,0,21.5373,21.5373,23.3927,21.5373,0.888192,0,2.48006e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,7.86702e+06,0,21.5373,21.5373,23.3927,21.5373,0.780168,0,2.17844e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.60014e+06,0,21.5373,21.5373,23.3927,21.5373,0.750615,0,2.09594e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.86993e+06,0,21.5372,21.5372,23.3927,21.5372,0.46372,0,1.29486e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.84328e+06,0,21.5372,21.5372,23.3927,21.5372,0.459622,0,1.28342e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.25411e+06,0,21.5372,21.5372,23.3927,21.5372,0.399223,0,1.11477e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.69344e+06,0,21.5372,21.5372,23.3927,21.5372,0.34248,0,9.56324e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.23769e+06,0,21.5372,21.5372,23.3927,21.5372,0.605256,0,1.69012e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.40658e+06,0,21.5372,21.5372,23.3927,21.5372,0.729998,0,2.03847e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.25623e+07,0,21.5138,21.5138,23.3927,21.5138,0.936098,0,2.65579e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.01493e+07,0,21.5372,21.5372,23.3927,21.5372,1.03412,0,2.8876e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.65014e+06,0,21.5373,21.5373,23.3927,21.5373,0.758501,0,2.11796e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,5.96357e+06,0,21.5373,21.5373,23.3927,21.5373,0.578019,0,1.614e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.06966e+06,0,21.5372,21.5372,23.3927,21.5372,0.484235,0,1.35214e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.43453e+06,0,21.5372,21.5372,23.3927,21.5372,0.418622,0,1.16893e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.4362e+06,0,21.5372,21.5372,23.3927,21.5372,0.417822,0,1.16671e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.746e+06,0,21.5372,21.5372,23.3927,21.5372,0.247924,0,6.92292e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.67889e+06,0,21.5372,21.5372,23.3927,21.5372,0.152137,0,4.24821e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.27036e+06,0,21.5372,21.5372,23.3927,21.5372,0.112202,0,3.1331e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.10792e+06,0,21.5372,21.5372,23.3927,21.5372,0.100117,0,2.79565e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.71332e+06,0,21.5397,21.5397,23.3927,21.5397,0.344984,0,9.62099e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.24681e+06,0,21.5372,21.5372,23.3927,21.5372,0.502156,0,1.40221e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.1987e+07,0,21.5148,21.5148,23.3927,21.5148,0.92442,0,2.62107e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.77254e+06,0,21.5372,21.5372,23.3927,21.5372,0.992832,0,2.77237e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.0642e+06,0,21.5372,21.5372,23.3927,21.5372,0.696561,0,1.94506e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,5.0161e+06,0,21.5372,21.5372,23.3927,21.5372,0.479868,0,1.33997e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.23513e+06,0,21.5372,21.5372,23.3927,21.5372,0.298851,0,8.34507e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.36607e+06,0,21.5372,21.5372,23.3927,21.5372,0.217378,0,6.07005e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.08874e+06,0,21.5372,21.5372,23.3927,21.5372,0.289744,0,8.0909e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.8506e+06,0,21.5372,21.5372,23.3927,21.5372,0.169085,0,4.72157e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.44694e+06,0,21.5372,21.5372,23.3927,21.5372,0.129336,0,3.61161e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.06326e+06,0,21.5372,21.5372,23.3927,21.5372,0.0958149,0,2.67558e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.06882e+06,0,21.5371,21.5371,23.3927,21.5371,0.0921393,0,2.57295e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,2.99955e+06,0,21.5376,21.5376,23.3927,21.5376,0.276738,0,7.72584e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.87132e+06,0,21.5373,21.5373,23.3927,21.5373,0.46456,0,1.29718e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.25515e+07,0,21.5142,21.5142,23.3927,21.5142,0.95714,0,2.71472e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.03321e+07,0,21.5372,21.5372,23.3927,21.5372,1.05696,0,2.95148e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.58936e+06,0,21.5372,21.5372,23.3927,21.5372,0.75424,0,2.10614e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.39741e+06,0,21.5372,21.5372,23.3927,21.5372,0.520793,0,1.45427e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.80622e+06,0,21.5372,21.5372,23.3927,21.5372,0.357766,0,9.99032e+06,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.08207e+06,0,21.5372,21.5372,23.3927,21.5372,0.290667,0,8.11664e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.58647e+06,0,21.5371,21.5371,23.3927,21.5371,0.341068,0,9.52418e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.58272e+06,0,21.5371,21.5371,23.3927,21.5371,0.243438,0,6.7979e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,1.99198e+06,0,21.5371,21.5371,23.3927,21.5371,0.183706,0,5.12994e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.71847e+06,0,21.5371,21.5371,23.3927,21.5371,0.156426,0,4.3682e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.81585e+06,0,21.5371,21.5371,23.3927,21.5371,0.16612,0,4.63893e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.26912e+06,0,21.5383,21.5383,23.3927,21.5383,0.402953,0,1.12457e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.85102e+06,0,21.5371,21.5371,23.3927,21.5371,0.566427,0,1.58177e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.41011e+07,0,21.5157,21.5157,23.3927,21.5157,1.06565,0,3.01975e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.16757e+07,0,21.5371,21.5371,23.3927,21.5371,1.21175,0,3.38375e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.80612e+06,0,21.5372,21.5372,23.3927,21.5372,0.88783,0,2.47921e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.57481e+06,0,21.5372,21.5372,23.3927,21.5372,0.540586,0,1.50956e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.19421e+06,0,21.5371,21.5371,23.3927,21.5371,0.398151,0,1.11182e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.51701e+06,0,21.5371,21.5371,23.3927,21.5371,0.335416,0,9.36635e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.11818e+06,0,21.5371,21.5371,23.3927,21.5371,0.396543,0,1.10735e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.17035e+06,0,21.5371,21.5371,23.3927,21.5371,0.299768,0,8.371e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.59543e+06,0,21.5371,21.5371,23.3927,21.5371,0.245118,0,6.84494e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.2187e+06,0,21.5371,21.5371,23.3927,21.5371,0.206757,0,5.77374e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.14932e+06,0,21.5371,21.5371,23.3927,21.5371,0.194995,0,5.44532e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.86364e+06,0,21.5374,21.5374,23.3927,21.5374,0.463547,0,1.29429e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.36301e+06,0,21.537,21.537,23.3927,21.537,0.619934,0,1.73125e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,480376,0,21.4809,21.4809,23.3927,21.4809,0.0353512,0,1.02275e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,916237,0,21.3746,21.3746,23.3927,21.3746,0.077847,0,2.36431e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,624790,0,21.3462,21.3462,23.3927,21.3462,0.0479029,0,1.47537e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,773794,0,21.3415,21.3415,23.3927,21.3415,0.0631666,0,1.9499e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,929049,0,21.3402,21.3402,23.3927,21.3402,0.0791314,0,2.44425e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,294954,0,21.34,21.34,23.3927,21.34,0.0186657,0,576610,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,341635,0,21.34,21.34,23.3927,21.34,0.0234178,0,723416,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,938097,0,21.34,21.34,23.3927,21.34,0.0800569,0,2.47309e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,943832,0,21.34,21.34,23.3927,21.34,0.0806475,0,2.49135e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.95796e+06,0,21.34,21.34,23.3927,21.34,0.186643,0,5.76579e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.61677e+06,0,21.34,21.34,23.3927,21.34,0.150677,0,4.65473e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.32457e+06,0,21.34,21.34,23.3927,21.34,0.120116,0,3.71062e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.27632e+06,0,21.34,21.34,23.3927,21.34,0.115106,0,3.55586e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,710784,0,21.34,21.34,23.3927,21.34,0.0567215,0,1.75223e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,949476,0,21.34,21.34,23.3927,21.34,0.0812676,0,2.51051e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,436130,0,21.34,21.34,23.3927,21.34,0.0330728,0,1.02168e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,333942,0,21.34,21.34,23.3927,21.34,0.0226335,0,699188,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,261568,0,21.34,21.34,23.3927,21.34,0.0152681,0,471659,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145207,0,21.34,21.34,23.3927,21.34,0.00736407,0,227489,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,48075.3,0,21.34,21.34,23.3927,21.34,0.00135352,0,41812.7,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,126174,0,21.34,21.34,23.3927,21.34,0.00543355,0,167852,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,146942,0,21.34,21.34,23.3927,21.34,0.00558829,0,172631,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,248575,0,21.3401,21.3401,23.3927,21.3401,0.0139474,0,430850,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,356958,0,21.34,21.34,23.3927,21.34,0.0249793,0,771645,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,284658,0,21.34,21.34,23.3927,21.34,0.0176151,0,544157,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,380607,0,21.34,21.34,23.3927,21.34,0.0273918,0,846178,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209750,0,21.34,21.34,23.3927,21.34,0.0100083,0,309174,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,305370,0,21.34,21.34,23.3927,21.34,0.0197231,0,609282,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135852,0,21.34,21.34,23.3927,21.34,0.00635074,0,196186,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,149996,0,21.34,21.34,23.3927,21.34,0.00778597,0,240523,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,382749,0,21.3401,21.3401,23.3927,21.3401,0.0231915,0,716411,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,529371,0,21.3401,21.3401,23.3927,21.3401,0.0381209,0,1.17759e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,347291,0,21.34,21.34,23.3927,21.34,0.0195875,0,605088,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,316706,0,21.34,21.34,23.3927,21.34,0.01648,0,509094,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.91907e+07,0,21.5097,21.5097,23.3927,21.5097,1.47248,0,4.18957e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.62087e+07,0,21.5373,21.5373,23.3927,21.5373,1.75309,0,4.89516e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.28069e+07,0,21.5373,21.5373,23.3927,21.5373,1.34082,0,3.74397e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.03969e+07,0,21.5372,21.5372,23.3927,21.5372,1.06158,0,2.96425e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.08784e+06,0,21.5373,21.5373,23.3927,21.5373,0.914392,0,2.55325e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,8.00003e+06,0,21.5373,21.5373,23.3927,21.5373,0.79458,0,2.21871e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,7.89558e+06,0,21.5372,21.5372,23.3927,21.5372,0.782772,0,2.18576e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.3139e+06,0,21.5372,21.5372,23.3927,21.5372,0.613321,0,1.71261e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.52662e+06,0,21.5372,21.5372,23.3927,21.5372,0.530605,0,1.48166e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,4.94678e+06,0,21.5372,21.5372,23.3927,21.5372,0.470514,0,1.31386e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.2379e+06,0,21.5372,21.5372,23.3927,21.5372,0.397747,0,1.11067e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.31316e+06,0,21.5371,21.5371,23.3927,21.5371,0.613029,0,1.71186e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.30987e+06,0,21.5371,21.5371,23.3927,21.5371,0.719362,0,2.00881e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.43882e+06,0,21.5111,21.5111,23.3927,21.5111,0.766065,0,2.17594e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.20746e+06,0,21.5372,21.5372,23.3927,21.5372,0.817219,0,2.28195e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.54796e+06,0,21.5372,21.5372,23.3927,21.5372,0.533724,0,1.49032e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,3.92479e+06,0,21.5373,21.5373,23.3927,21.5373,0.366282,0,1.02277e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.05359e+06,0,21.5372,21.5372,23.3927,21.5372,0.278287,0,7.77065e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.20791e+06,0,21.5372,21.5372,23.3927,21.5372,0.198114,0,5.53198e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.76216e+06,0,21.5373,21.5373,23.3927,21.5373,0.248527,0,6.93962e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.11459e+06,0,21.5372,21.5372,23.3927,21.5372,0.0958003,0,2.6751e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.30387e+06,0,21.5374,21.5374,23.3927,21.5374,0.109262,0,3.05064e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.15117e+06,0,21.5373,21.5373,23.3927,21.5373,0.0944242,0,2.63656e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.1137e+06,0,21.5371,21.5371,23.3927,21.5371,0.0907712,0,2.53475e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,2.96328e+06,0,21.5372,21.5372,23.3927,21.5372,0.271113,0,7.57053e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.38776e+06,0,21.5371,21.5371,23.3927,21.5371,0.41254,0,1.15203e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.69449e+06,0,21.5123,21.5123,23.3927,21.5123,0.749592,0,2.12727e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.55377e+06,0,21.5372,21.5372,23.3927,21.5372,0.639151,0,1.78473e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,3.92482e+06,0,21.5373,21.5373,23.3927,21.5373,0.36752,0,1.02622e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.37059e+06,0,21.5373,21.5373,23.3927,21.5373,0.214586,0,5.99186e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.0612e+06,0,21.5372,21.5372,23.3927,21.5372,0.183578,0,5.12608e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.85379e+06,0,21.5372,21.5372,23.3927,21.5372,0.163045,0,4.55275e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.25325e+06,0,21.5372,21.5372,23.3927,21.5372,0.202594,0,5.65719e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.13285e+06,0,21.5372,21.5372,23.3927,21.5372,0.0926265,0,2.58651e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,696923,0,21.5372,21.5372,23.3927,21.5372,0.0506556,0,1.41453e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,576340,0,21.5371,21.5371,23.3927,21.5371,0.0391347,0,1.09282e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,561244,0,21.5371,21.5371,23.3927,21.5371,0.0376719,0,1.05199e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.44701e+06,0,21.5371,21.5371,23.3927,21.5371,0.221955,0,6.19824e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.74736e+06,0,21.5373,21.5373,23.3927,21.5373,0.347975,0,9.71637e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,6.03557e+06,0,21.5104,21.5104,23.1497,21.5104,0.600949,0,1.70832e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.42338e+06,0,21.5371,21.5371,23.3927,21.5371,0.625729,0,1.74733e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.66627e+06,0,21.5372,21.5372,23.3927,21.5372,0.345519,0,9.64836e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.57499e+06,0,21.5372,21.5372,23.3927,21.5372,0.234715,0,6.55427e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,1.97089e+06,0,21.5371,21.5371,23.3927,21.5371,0.174614,0,4.87604e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.77838e+06,0,21.5371,21.5371,23.3927,21.5371,0.155615,0,4.34553e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.04704e+06,0,21.5371,21.5371,23.3927,21.5371,0.182124,0,5.08585e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.08866e+06,0,21.5371,21.5371,23.3927,21.5371,0.0883513,0,2.46724e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,754585,0,21.5371,21.5371,23.3927,21.5371,0.0562837,0,1.57176e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,389696,0,21.5371,21.5371,23.3927,21.5371,0.0257769,0,719842,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,524855,0,21.5372,21.5372,23.3927,21.5372,0.0342231,0,955646,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.34885e+06,0,21.537,21.537,23.3927,21.537,0.21216,0,5.92481e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.70125e+06,0,21.5372,21.5372,23.3927,21.5372,0.343454,0,9.59056e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.44673e+06,0,21.5132,21.5132,23.3927,21.5132,0.74103,0,2.10163e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.5425e+06,0,21.5371,21.5371,23.3927,21.5371,0.638555,0,1.78314e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.71776e+06,0,21.5372,21.5372,23.3927,21.5372,0.35082,0,9.79636e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.8709e+06,0,21.5372,21.5372,23.3927,21.5372,0.165524,0,4.62213e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.08044e+06,0,21.5371,21.5371,23.3927,21.5371,0.0968654,0,2.70492e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.1408e+06,0,21.5373,21.5373,23.3927,21.5373,0.0960728,0,2.68251e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.56109e+06,0,21.5373,21.5373,23.3927,21.5373,0.13494,0,3.7678e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,787160,0,21.5371,21.5371,23.3927,21.5371,0.0639722,0,1.78642e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,564914,0,21.5371,21.5371,23.3927,21.5371,0.0425549,0,1.18836e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,456763,0,21.5371,21.5371,23.3927,21.5371,0.0321873,0,898853,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,417604,0,21.5371,21.5371,23.3927,21.5371,0.0284286,0,793896,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.13916e+06,0,21.5375,21.5375,23.3927,21.5375,0.191344,0,5.34216e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.2554e+06,0,21.5372,21.5372,23.3927,21.5372,0.298296,0,8.32955e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
