Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.45884e+07,0,21.5153,21.5153,23.3927,21.5153,1.11779,0,3.17201e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31943e+07,0,21.5373,21.5373,23.3927,21.5373,1.3862,0,3.87066e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.00276e+07,0,21.5373,21.5373,23.3927,21.5373,1.01994,0,2.84795e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.50445e+06,0,21.5373,21.5373,23.3927,21.5373,0.740723,0,2.06831e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.99819e+06,0,21.5372,21.5372,23.3927,21.5372,0.579703,0,1.61871e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.83508e+06,0,21.5372,21.5372,23.3927,21.5372,0.45914,0,1.28207e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.36948e+06,0,21.5372,21.5372,23.3927,21.5372,0.41468,0,1.15794e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.82353e+06,0,21.5372,21.5372,23.3927,21.5372,0.261525,0,7.30274e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.9781e+06,0,21.5372,21.5372,23.3927,21.5372,0.177435,0,4.95462e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.19203e+06,0,21.5372,21.5372,23.3927,21.5372,0.108655,0,3.03402e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.01403e+06,0,21.5372,21.5372,23.3927,21.5372,0.0908657,0,2.53729e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.96204e+06,0,21.5381,21.5381,23.3927,21.5381,0.270809,0,7.5581e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.54581e+06,0,21.5374,21.5374,23.3927,21.5374,0.42932,0,1.19871e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.02841e+07,0,21.5133,21.5133,23.3927,21.5133,0.839379,0,2.38098e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.18473e+06,0,21.5372,21.5372,23.3927,21.5372,0.815621,0,2.27748e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.00171e+06,0,21.5373,21.5373,23.3927,21.5373,0.477849,0,1.3343e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.10792e+06,0,21.5373,21.5373,23.3927,21.5373,0.191603,0,5.3501e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.38278e+06,0,21.5373,21.5373,23.3927,21.5373,0.127291,0,3.55433e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.3219e+06,0,21.5373,21.5373,23.3927,21.5373,0.117178,0,3.27195e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.77573e+06,0,21.5372,21.5372,23.3927,21.5372,0.161771,0,4.5172e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.09325e+06,0,21.5372,21.5372,23.3927,21.5372,0.0940733,0,2.62688e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,624520,0,21.5372,21.5372,23.3927,21.5372,0.0527319,0,1.47248e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,488503,0,21.5372,21.5372,23.3927,21.5372,0.0394894,0,1.10271e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,284271,0,21.5372,21.5372,23.3927,21.5372,0.0233374,0,651680,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.54455e+06,0,21.5373,21.5373,23.3927,21.5373,0.139741,0,3.90182e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.78531e+06,0,21.5376,21.5376,23.3927,21.5376,0.255987,0,7.14652e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.01779e+07,0,21.5155,21.5155,23.3927,21.5155,0.855161,0,2.42243e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.38934e+06,0,21.5372,21.5372,23.3927,21.5372,0.730048,0,2.03859e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.09459e+06,0,21.5372,21.5372,23.3927,21.5372,0.386518,0,1.0793e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.04299e+06,0,21.5372,21.5372,23.3927,21.5372,0.189869,0,5.3018e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.55135e+06,0,21.5372,21.5372,23.3927,21.5372,0.144392,0,4.03196e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.37576e+06,0,21.5372,21.5372,23.3927,21.5372,0.122598,0,3.42338e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.75044e+06,0,21.5372,21.5372,23.3927,21.5372,0.159338,0,4.44936e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.08905e+06,0,21.5372,21.5372,23.3927,21.5372,0.0937248,0,2.6172e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,626069,0,21.5372,21.5372,23.3927,21.5372,0.0529234,0,1.47786e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,515269,0,21.5371,21.5371,23.3927,21.5371,0.0421166,0,1.17609e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,428073,0,21.5371,21.5371,23.3927,21.5371,0.0336302,0,939120,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.58927e+06,0,21.5374,21.5374,23.3927,21.5374,0.144327,0,4.02966e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.73245e+06,0,21.5377,21.5377,23.3927,21.5377,0.251266,0,7.01439e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.02072e+07,0,21.5149,21.5149,23.3927,21.5149,0.845573,0,2.39625e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.4574e+06,0,21.5373,21.5373,23.3927,21.5373,0.737965,0,2.06061e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.26953e+06,0,21.5373,21.5373,23.3927,21.5373,0.404449,0,1.12932e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.12883e+06,0,21.5373,21.5373,23.3927,21.5373,0.198345,0,5.53826e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.45756e+06,0,21.5373,21.5373,23.3927,21.5373,0.134887,0,3.76639e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.36274e+06,0,21.5373,21.5373,23.3927,21.5373,0.121331,0,3.38789e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.75797e+06,0,21.5372,21.5372,23.3927,21.5372,0.160073,0,4.46975e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.02118e+06,0,21.5372,21.5372,23.3927,21.5372,0.087115,0,2.43255e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,578174,0,21.5372,21.5372,23.3927,21.5372,0.0482763,0,1.34805e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,422643,0,21.5372,21.5372,23.3927,21.5372,0.0331742,0,926353,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,254510,0,21.5372,21.5372,23.3927,21.5372,0.0204594,0,571310,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.37953e+06,0,21.5376,21.5376,23.3927,21.5376,0.123436,0,3.44597e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.35815e+06,0,21.5373,21.5373,23.3927,21.5373,0.215712,0,6.02329e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.90744e+06,0,21.5127,21.5127,23.3927,21.5127,0.749012,0,2.12593e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.09667e+06,0,21.5372,21.5372,23.3927,21.5372,0.698766,0,1.95124e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.50021e+06,0,21.5372,21.5372,23.3927,21.5372,0.428403,0,1.19626e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.43234e+06,0,21.5372,21.5372,23.3927,21.5372,0.223255,0,6.2341e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.79438e+06,0,21.5372,21.5372,23.3927,21.5372,0.164227,0,4.58584e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.506e+06,0,21.5372,21.5372,23.3927,21.5372,0.135075,0,3.77182e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.94679e+06,0,21.5372,21.5372,23.3927,21.5372,0.178818,0,4.99335e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.27066e+06,0,21.5372,21.5372,23.3927,21.5372,0.111356,0,3.10954e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.03324e+06,0,21.5371,21.5371,23.3927,21.5371,0.0880746,0,2.45945e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.0015e+06,0,21.5371,21.5371,23.3927,21.5371,0.0849145,0,2.37123e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,913011,0,21.5371,21.5371,23.3927,21.5371,0.0762542,0,2.12941e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.60853e+06,0,21.5378,21.5378,23.3927,21.5378,0.238833,0,6.66707e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.99696e+06,0,21.5372,21.5372,23.3927,21.5372,0.373796,0,1.04376e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.47807e+07,0,21.5146,21.5146,23.3927,21.5146,1.11417,0,3.16143e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.27131e+07,0,21.5372,21.5372,23.3927,21.5372,1.32933,0,3.71193e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.6082e+06,0,21.5372,21.5372,23.3927,21.5372,0.972616,0,2.71586e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.42268e+06,0,21.5372,21.5372,23.3927,21.5372,0.731919,0,2.04377e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.74119e+06,0,21.5372,21.5372,23.3927,21.5372,0.552606,0,1.54308e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.0073e+06,0,21.5372,21.5372,23.3927,21.5372,0.476071,0,1.32937e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.74352e+06,0,21.5372,21.5372,23.3927,21.5372,0.448664,0,1.25286e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.07275e+06,0,21.5372,21.5372,23.3927,21.5372,0.279305,0,7.79937e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.21021e+06,0,21.5372,21.5372,23.3927,21.5372,0.19396,0,5.41616e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.5873e+06,0,21.5372,21.5372,23.3927,21.5372,0.137494,0,3.8394e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.3094e+06,0,21.5372,21.5372,23.3927,21.5372,0.110211,0,3.07758e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.62312e+06,0,21.5377,21.5377,23.3927,21.5377,0.334397,0,9.33532e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.11412e+06,0,21.5371,21.5371,23.3927,21.5371,0.48693,0,1.35975e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.24423e+06,0,21.5114,21.5114,23.1761,21.5114,0.655895,0,1.86328e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.66725e+06,0,21.5372,21.5372,23.3927,21.5372,0.65077,0,1.81723e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.95432e+06,0,21.5372,21.5372,23.3927,21.5372,0.36963,0,1.03215e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.61712e+06,0,21.5372,21.5372,23.3927,21.5372,0.23899,0,6.67352e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.00422e+06,0,21.5372,21.5372,23.3927,21.5372,0.177917,0,4.96816e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.07232e+06,0,21.5372,21.5372,23.3927,21.5372,0.0870864,0,2.43182e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.3985e+06,0,21.5371,21.5371,23.3927,21.5371,0.118617,0,3.31233e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,453267,0,21.5371,21.5371,23.3927,21.5371,0.0318273,0,888771,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208521,0,21.5371,21.5371,23.3927,21.5371,0.00851724,0,237842,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.50184e+06,0,21.5402,21.5402,23.3927,21.5402,0.128593,0,3.58522e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.85336e+06,0,21.5374,21.5374,23.3927,21.5374,0.257761,0,7.19674e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.90233e+06,0,21.5132,21.5132,23.3927,21.5132,0.593438,0,1.68321e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.01137e+06,0,21.5372,21.5372,23.3927,21.5372,0.477227,0,1.3326e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.56741e+06,0,21.5372,21.5372,23.3927,21.5372,0.233954,0,6.53279e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.54102e+06,0,21.5372,21.5372,23.3927,21.5372,0.132348,0,3.69561e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,973258,0,21.5372,21.5372,23.3927,21.5372,0.077208,0,2.15593e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,535181,0,21.5372,21.5372,23.3927,21.5372,0.0351931,0,982728,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.11571e+06,0,21.5372,21.5372,23.3927,21.5372,0.0909751,0,2.54042e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41466.9,0,21.5372,21.5372,23.3927,21.5372,0.000414142,0,11564.7,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.11207e+06,0,21.5406,21.5406,23.3927,21.5406,0.0905901,0,2.52504e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.01192e+06,0,21.5374,21.5374,23.3927,21.5374,0.178687,0,4.98907e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.16531e+06,0,21.5135,21.5135,23.3927,21.5135,0.511255,0,1.44891e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.55317e+06,0,21.5372,21.5372,23.3927,21.5372,0.430455,0,1.20199e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.81852e+06,0,21.5372,21.5372,23.3927,21.5372,0.159577,0,4.45596e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.15961e+06,0,21.5372,21.5372,23.3927,21.5372,0.0952139,0,2.65872e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,636377,0,21.5372,21.5372,23.3927,21.5372,0.044851,0,1.25241e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,749876,0,21.5381,21.5381,23.3927,21.5381,0.0556934,0,1.55438e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,21.5379,21.5379,21.5379,21.5379,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,21.5379,21.5379,21.5379,21.5379,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,21.5379,21.5379,21.5379,21.5379,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,21.5379,21.5379,21.5379,21.5379,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.37862e+06,0,21.5403,21.5403,23.3927,21.5403,0.116413,0,3.24546e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.26856e+06,0,21.5373,21.5373,23.3927,21.5373,0.204148,0,5.70034e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.4145e+06,0,21.5136,21.5136,23.1182,21.5136,0.432345,0,1.22471e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.6442e+06,0,21.5371,21.5371,23.3927,21.5371,0.439731,0,1.22798e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.39092e+06,0,21.5371,21.5371,23.3927,21.5371,0.216332,0,6.04118e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.60905e+06,0,21.5371,21.5371,23.3927,21.5371,0.139001,0,3.8817e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15915e+06,0,21.5371,21.5371,23.3927,21.5371,0.0951694,0,2.65769e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,628448,0,21.5371,21.5371,23.3927,21.5371,0.0441368,0,1.23256e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,755739,0,21.537,21.537,23.3927,21.537,0.0609127,0,1.70106e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,377040,0,21.5371,21.5371,22.9288,21.5371,0.0305243,0,852364,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.19898e+06,0,21.5374,21.5374,23.3927,21.5374,0.101865,0,2.84413e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.10969e+07,0,21.5146,21.5146,23.3927,21.5146,0.854824,0,2.42361e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.74341e+06,0,21.5373,21.5373,23.3927,21.5373,0.877756,0,2.45093e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.24367e+06,0,21.5373,21.5373,23.3927,21.5373,0.50371,0,1.40648e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.59121e+06,0,21.5373,21.5373,23.3927,21.5373,0.235737,0,6.58238e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.72069e+06,0,21.5373,21.5373,23.3927,21.5373,0.156933,0,4.38198e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.2357e+06,0,21.5373,21.5373,23.3927,21.5373,0.112712,0,3.14719e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.70279e+06,0,21.5373,21.5373,23.3927,21.5373,0.150157,0,4.19264e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,831656,0,21.5373,21.5373,23.3927,21.5373,0.0687763,0,1.92042e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,368836,57164.9,21.6151,21.6151,23.3927,21.6151,0.0346048,0,922181,0
02/06/2009 16:00,2,6,5,16,0,10,46,186293,135297,22.0995,22.0995,23.3927,22.0995,0.0219187,0,418442,0
02/06/2009 17:00,2,6,5,17,0,10,46,46981.4,0,22.4512,22.4512,23.3927,22.4512,0.000620695,0,8793.45,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,699738,0,22.0081,22.0081,23.3927,22.0081,0.0610425,0,1.28434e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.52351e+06,0,21.5931,21.5931,23.3927,21.5931,0.134969,0,3.66139e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.41674e+06,0,21.5138,21.5138,23.3927,21.5138,0.604526,0,1.7132e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.43635e+06,0,21.5372,21.5372,23.3927,21.5372,0.5225,0,1.45898e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.44421e+06,0,21.5373,21.5373,23.3927,21.5373,0.223127,0,6.23028e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.05578e+06,0,21.5373,21.5373,23.3927,21.5373,0.0946282,0,2.64227e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,723068,0,21.5373,21.5373,23.3927,21.5373,0.0618099,0,1.72591e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,437638,0,21.5373,21.5373,23.3927,21.5373,0.0340891,0,951871,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,629346,0,21.5373,21.5373,23.3927,21.5373,0.0501898,0,1.40142e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103106,0,21.5373,21.5373,23.3927,21.5373,0.00594623,0,166032,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,442320,0,21.5384,21.5384,23.3927,21.5384,0.036172,0,1.00936e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24912e+06,0,21.5379,21.5379,23.3927,21.5379,0.10823,0,3.021e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.90331e+06,0,21.5137,21.5137,23.3927,21.5137,0.65521,0,1.85772e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.34478e+06,0,21.5372,21.5372,23.3927,21.5372,0.512869,0,1.43213e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.34664e+06,0,21.5372,21.5372,23.3927,21.5372,0.212986,0,5.94735e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,975407,0,21.5372,21.5372,23.3927,21.5372,0.0865437,0,2.41661e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,681899,0,21.5372,21.5372,23.3927,21.5372,0.0577107,0,1.6115e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,328900,0,21.5372,21.5372,23.3927,21.5372,0.0235774,0,658376,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,507687,0,21.5372,21.5372,23.3927,21.5372,0.0399115,0,1.1145e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45111,0,21.5372,21.5372,23.3927,21.5372,0.000443872,0,12394.9,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,350572,0,21.5379,21.5379,23.3927,21.5379,0.0273485,0,763342,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.08107e+06,0,21.5375,21.5375,23.3927,21.5375,0.0930308,0,2.59737e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.08703e+06,0,21.5124,21.5124,23.3927,21.5124,0.50404,0,1.4294e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.4152e+06,0,21.5371,21.5371,23.3927,21.5371,0.416561,0,1.16327e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.29449e+06,0,21.5371,21.5371,23.3927,21.5371,0.207126,0,5.78405e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.41238e+06,0,21.5371,21.5371,23.3927,21.5371,0.120187,0,3.35627e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,594053,0,21.5371,21.5371,23.3927,21.5371,0.0491464,0,1.37244e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,305099,0,21.5371,21.5371,23.3927,21.5371,0.0212875,0,594468,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,466567,0,21.5371,21.5371,23.3927,21.5371,0.0340899,0,951960,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,55400.5,21.7193,21.7193,22.1218,21.7193,0.003944,0,95554.1,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,217257,22.6969,22.6969,24.0985,22.6744,0.0143662,0.00255773,266029,2597.38
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,363676,24.5295,24.5295,24.5295,23.3927,0,0.0287201,0,498557
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,25.2536,25.2536,25.2536,25.2536,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,227906,0,24.663,24.663,24.663,23.8579,0,0.017986,0,307622
02/09/2009 19:00,2,9,1,19,0,5,79,895999,0,22.6656,22.6656,23.4236,22.6347,0.0592789,0.0165322,893787,30750.5
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,21.9078,21.9078,21.9078,21.9078,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.13707e+06,0,21.534,21.534,23.0763,21.534,0.298278,0,8.22372e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.59533e+06,0,21.537,21.537,23.3927,21.537,0.333135,0,9.30332e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.49936e+06,0,21.5371,21.5371,23.3927,21.5371,0.128655,0,3.59274e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,747150,0,21.5371,21.5371,23.3927,21.5371,0.060143,0,1.67953e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210643,0,21.5371,21.5371,23.3927,21.5371,0.0122637,0,342472,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49344.7,0,21.5371,21.5371,22.9288,21.5371,0.00180163,0,50311.4,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,126445,21.7681,21.7681,22.7741,21.7681,0.00859242,0,173532,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,620152,24.2944,24.2944,24.5258,22.3841,0.0342049,0.0186617,112429,807545
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,913385,26.1624,26.1624,26.1624,23.3927,0,0.0808884,0,3.37074e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,26.4585,26.4585,26.4585,26.4585,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,26.4585,26.4585,26.4585,26.4585,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,399460,0,25.0994,25.0994,25.0994,23.3927,0,0.0316917,0,720979
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,23.7184,23.7184,23.7184,23.7184,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.35197e+06,0,21.5489,21.5489,23.1972,21.5489,0.758893,0,2.02773e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.03896e+06,0,21.5372,21.5372,23.3927,21.5372,0.798468,0,2.22962e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.21084e+06,0,21.5372,21.5372,23.3927,21.5372,0.497876,0,1.39024e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.49894e+06,0,21.5372,21.5372,23.3927,21.5372,0.322579,0,9.00752e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.34329e+06,0,21.5372,21.5372,23.3927,21.5372,0.207105,0,5.7831e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.61543e+06,0,21.5372,21.5372,23.3927,21.5372,0.139667,0,3.90001e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.13281e+06,0,21.5372,21.5372,23.3927,21.5372,0.186047,0,5.19504e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.33169e+06,0,21.5372,21.5372,23.3927,21.5372,0.111941,0,3.12583e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,863236,0,21.5372,21.5372,23.3927,21.5372,0.0666145,0,1.86015e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,565311,0,21.5372,21.5372,23.3927,21.5372,0.0380606,0,1.06281e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165737,0,21.5372,21.5372,23.3927,21.5372,0.00836423,0,233566,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.9882e+06,0,21.5382,21.5382,23.3927,21.5382,0.174076,0,4.85827e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.47246e+06,0,21.5371,21.5371,23.3927,21.5371,0.319328,0,8.9172e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.54263e+06,0,21.5119,21.5119,23.3927,21.5119,0.643515,0,1.82715e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.37699e+06,0,21.5372,21.5372,23.3927,21.5372,0.515027,0,1.43817e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.02753e+06,0,21.5372,21.5372,23.3927,21.5372,0.280332,0,7.8279e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.79912e+06,0,21.5372,21.5372,23.3927,21.5372,0.157694,0,4.40341e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,927979,0,21.5372,21.5372,23.3927,21.5372,0.0729729,0,2.03769e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,567147,0,21.5372,21.5372,23.3927,21.5372,0.0427597,0,1.19403e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.01726e+06,0,21.5373,21.5373,23.3927,21.5373,0.0814961,0,2.27553e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125207,0,21.5372,21.5372,23.3927,21.5372,0.00445351,0,124357,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
