Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,447182,0,21.5379,21.5379,23.3927,21.5379,0.0353588,0,986941,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.70347e+06,0,21.5376,21.5376,23.3927,21.5376,0.151195,0,4.22102e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.86396e+06,0,21.5145,21.5145,23.3927,21.5145,0.588718,0,1.6683e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.59185e+06,0,21.5373,21.5373,23.3927,21.5373,0.434298,0,1.21269e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.61944e+06,0,21.5373,21.5373,23.3927,21.5373,0.239271,0,6.68108e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.83866e+06,0,21.5373,21.5373,23.3927,21.5373,0.161601,0,4.51234e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.59156e+06,0,21.5373,21.5373,23.3927,21.5373,0.137326,0,3.83455e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,838645,0,21.5372,21.5372,23.3927,21.5372,0.0642715,0,1.79467e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.54787e+06,0,21.5372,21.5372,23.3927,21.5372,0.133052,0,3.71528e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,638397,0,21.5372,21.5372,23.3927,21.5372,0.0450568,0,1.25816e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,450338,0,21.5372,21.5372,23.3927,21.5372,0.0271046,0,756869,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314551,0,21.5372,21.5372,23.3927,21.5372,0.0141976,0,396455,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62859.9,0,21.5372,21.5372,23.3927,21.5372,0.00244052,0,68149.4,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.79165e+06,0,21.5376,21.5376,23.3927,21.5376,0.156997,0,4.38289e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.93648e+06,0,21.5371,21.5371,23.3927,21.5371,0.268985,0,7.51133e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.30729e+06,0,21.5112,21.5112,23.3927,21.5112,0.527603,0,1.49751e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.81204e+06,0,21.5371,21.5371,23.3927,21.5371,0.561754,0,1.56867e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.00207e+06,0,21.5372,21.5372,23.3927,21.5372,0.277772,0,7.75655e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.21243e+06,0,21.5372,21.5372,23.3927,21.5372,0.198547,0,5.54431e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.71485e+06,0,21.5371,21.5371,23.3927,21.5371,0.149376,0,4.17125e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.25497e+06,0,21.5371,21.5371,23.3927,21.5371,0.104465,0,2.91715e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.16894e+06,0,21.5371,21.5371,23.3927,21.5371,0.101146,0,2.82451e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,407121,0,21.5371,21.5371,23.3927,21.5371,0.02742,0,765710,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,590336,0,21.5383,21.5383,23.3927,21.5383,0.0491537,0,1.37168e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.35106e+06,0,21.5377,21.5377,23.3927,21.5377,0.116934,0,3.26427e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.29589e+06,0,21.5125,21.5125,23.3927,21.5125,0.610907,0,1.73328e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.28023e+06,0,21.5372,21.5372,23.3927,21.5372,0.505996,0,1.41296e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.42889e+06,0,21.5372,21.5372,23.3927,21.5372,0.220484,0,6.15682e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,875534,0,21.5372,21.5372,23.3927,21.5372,0.072838,0,2.03394e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,529224,0,21.5372,21.5372,23.3927,21.5372,0.0428728,0,1.1972e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,390530,0,21.5371,21.5371,23.3927,21.5371,0.029496,0,823666,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,700596,0,21.5373,21.5373,23.3927,21.5373,0.0556994,0,1.55528e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47751.9,0,21.5372,21.5372,23.3927,21.5372,0.000693848,0,19374.9,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,394065,0,21.5384,21.5384,23.3927,21.5384,0.0302504,0,844087,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.05328e+06,0,21.5378,21.5378,23.3927,21.5378,0.0899974,0,2.51222e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.27895e+07,0,21.5138,21.5138,23.3927,21.5138,0.959126,0,2.72009e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.99014e+06,0,21.5373,21.5373,23.3927,21.5373,1.0173,0,2.84053e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.94933e+06,0,21.5373,21.5373,23.3927,21.5373,0.5786,0,1.61558e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.31998e+06,0,21.5373,21.5373,23.3927,21.5373,0.30938,0,8.63862e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.29205e+06,0,21.5373,21.5373,23.3927,21.5373,0.214693,0,5.99476e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.92988e+06,0,21.5373,21.5373,23.3927,21.5373,0.173927,0,4.85642e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.39802e+06,0,21.5373,21.5373,23.3927,21.5373,0.219555,0,6.13061e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.39767e+06,0,21.5373,21.5373,23.3927,21.5373,0.124394,0,3.47344e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,801721,0,21.5373,21.5373,23.3927,21.5373,0.0663112,0,1.85159e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,457476,0,21.5373,21.5373,23.3927,21.5373,0.0402494,0,1.12388e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,339023,0,21.5373,21.5373,23.3927,21.5373,0.0286525,0,800065,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.0985e+06,0,21.5375,21.5375,23.3927,21.5375,0.0995637,0,2.77975e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.0987e+06,0,21.5375,21.5375,23.3927,21.5375,0.19115,0,5.3368e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.50142e+06,0,21.5143,21.5143,23.3927,21.5143,0.73414,0,2.08116e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.38283e+06,0,21.5373,21.5373,23.3927,21.5373,0.622235,0,1.73745e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.66156e+06,0,21.5373,21.5373,23.3927,21.5373,0.345921,0,9.65884e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.72746e+06,0,21.5373,21.5373,23.3927,21.5373,0.152297,0,4.25247e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.06129e+06,0,21.5373,21.5373,23.3927,21.5373,0.0951832,0,2.65774e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,837851,0,21.5373,21.5373,23.3927,21.5373,0.0730741,0,2.04042e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.19276e+06,0,21.5373,21.5373,23.3927,21.5373,0.103861,0,2.89996e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,352272,0,21.5373,21.5373,23.3927,21.5373,0.0258692,0,722340,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152683,0,21.5373,21.5373,23.3927,21.5373,0.0106748,0,298071,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,741968,0,21.538,21.538,23.3927,21.538,0.0641098,0,1.78943e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.59378e+06,0,21.5375,21.5375,23.3927,21.5375,0.141366,0,3.94689e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.94913e+06,0,21.5122,21.5122,23.3927,21.5122,0.489858,0,1.38929e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.07743e+06,0,21.5372,21.5372,23.3927,21.5372,0.484832,0,1.35384e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.64759e+06,0,21.5372,21.5372,23.3927,21.5372,0.242476,0,6.77076e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.89325e+06,0,21.5372,21.5372,23.3927,21.5372,0.167279,0,4.67101e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.34396e+06,0,21.5372,21.5372,23.3927,21.5372,0.113493,0,3.16914e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.0161e+06,0,21.5372,21.5372,23.3927,21.5372,0.0816326,0,2.2795e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.22027e+06,0,21.5372,21.5372,23.3927,21.5372,0.101447,0,2.83284e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,420109,0,21.5371,21.5371,23.3927,21.5371,0.0286707,0,800616,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,318872,0,21.5371,21.5371,23.3927,21.5371,0.0190119,0,530903,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113327,0,21.5371,21.5371,23.3927,21.5371,0.00339132,0,94702.2,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128606,0,21.5371,21.5371,23.3927,21.5371,0.00483916,0,135133,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.78932e+06,0,21.5381,21.5381,23.3927,21.5381,0.156822,0,4.37694e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.91355e+06,0,21.5371,21.5371,23.3927,21.5371,0.266671,0,7.44686e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.6989e+06,0,21.5127,21.5127,23.3927,21.5127,0.686784,0,1.94846e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.18361e+06,0,21.5371,21.5371,23.3927,21.5371,0.600917,0,1.67804e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.65323e+06,0,21.5372,21.5372,23.3927,21.5372,0.344191,0,9.61128e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.33995e+06,0,21.5372,21.5372,23.3927,21.5372,0.211299,0,5.9004e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.82712e+06,0,21.5371,21.5371,23.3927,21.5371,0.160522,0,4.4825e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.43559e+06,0,21.5371,21.5371,23.3927,21.5371,0.122068,0,3.40873e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.7139e+06,0,21.5371,21.5371,23.3927,21.5371,0.149331,0,4.17012e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,693780,0,21.5371,21.5371,23.3927,21.5371,0.0504142,0,1.40784e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,584328,0,21.5371,21.5371,23.3927,21.5371,0.0399259,0,1.11497e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,486617,0,21.537,21.537,23.3927,21.537,0.0305609,0,853449,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238140,0,21.537,21.537,23.3927,21.537,0.0113375,0,316614,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.8352e+06,0,21.5373,21.5373,23.3927,21.5373,0.161416,0,4.5072e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.27012e+06,0,21.537,21.537,23.3927,21.537,0.3025,0,8.44796e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.67186e+06,0,21.5137,21.5137,23.3927,21.5137,0.761263,0,2.15821e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.43204e+06,0,21.5371,21.5371,23.3927,21.5371,0.627176,0,1.75138e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.80754e+06,0,21.5371,21.5371,23.3927,21.5371,0.3601,0,1.00556e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.75835e+06,0,21.5371,21.5371,23.3927,21.5371,0.253155,0,7.06927e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.37889e+06,0,21.5371,21.5371,23.3927,21.5371,0.215102,0,6.00668e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.77559e+06,0,21.5371,21.5371,23.3927,21.5371,0.155347,0,4.33807e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.13881e+06,0,21.5371,21.5371,23.3927,21.5371,0.191228,0,5.34012e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,720985,0,21.5371,21.5371,23.3927,21.5371,0.0575496,0,1.60711e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,346382,0,21.5371,21.5371,23.3927,21.5371,0.0216407,0,604332,0
02/24/2009 16:00,2,24,2,16,0,5,53,143281,0,21.5371,21.5371,23.3927,21.5371,0.00623183,0,174029,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167141,0,21.5371,21.5371,23.3927,21.5371,0.00849698,0,237286,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.69131e+06,0,21.5387,21.5387,23.3927,21.5387,0.147288,0,4.10951e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.88328e+06,0,21.5371,21.5371,23.3927,21.5371,0.263457,0,7.35704e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.49356e+07,0,21.5161,21.5161,23.3927,21.5161,1.14597,0,3.24797e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.25565e+07,0,21.5373,21.5373,23.3927,21.5373,1.31226,0,3.66416e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.47765e+06,0,21.5373,21.5373,23.3927,21.5373,0.848454,0,2.36909e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.58902e+06,0,21.5373,21.5373,23.3927,21.5373,0.539676,0,1.50692e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.70764e+06,0,21.5373,21.5373,23.3927,21.5373,0.347876,0,9.71376e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.06725e+06,0,21.5372,21.5372,23.3927,21.5372,0.287074,0,8.01601e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.42528e+06,0,21.5372,21.5372,23.3927,21.5372,0.322875,0,9.01581e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.05765e+06,0,21.5372,21.5372,23.3927,21.5372,0.185071,0,5.16777e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.2189e+06,0,21.5373,21.5373,23.3927,21.5373,0.106828,0,2.98295e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,801720,0,21.5373,21.5373,23.3927,21.5373,0.0700126,0,1.95496e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,543292,0,21.5372,21.5372,23.3927,21.5372,0.04472,0,1.24872e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.77028e+06,0,21.5374,21.5374,23.3927,21.5374,0.158288,0,4.41948e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.63722e+06,0,21.5376,21.5376,23.3927,21.5376,0.337292,0,9.41634e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.60572e+06,0,21.5133,21.5133,23.3927,21.5133,0.829761,0,2.35365e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.29602e+06,0,21.5373,21.5373,23.3927,21.5373,0.71927,0,2.00842e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.78512e+06,0,21.5373,21.5373,23.3927,21.5373,0.353341,0,9.86618e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.85487e+06,0,21.5373,21.5373,23.3927,21.5373,0.165146,0,4.6113e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.12729e+06,0,21.5373,21.5373,23.3927,21.5373,0.101651,0,2.83837e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,769729,0,21.5373,21.5373,23.3927,21.5373,0.0662989,0,1.85125e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.14216e+06,0,21.5374,21.5374,23.3927,21.5374,0.0987616,0,2.75753e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,341443,0,21.5373,21.5373,23.3927,21.5373,0.0247613,0,691401,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188393,0,21.5373,21.5373,23.3927,21.5373,0.0101471,0,283336,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.16281e+06,0,21.5384,21.5384,23.3927,21.5384,0.0974314,0,2.71893e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.38102e+06,0,21.5376,21.5376,23.3927,21.5376,0.213271,0,5.95413e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.50746e+06,0,21.5129,21.5129,23.1178,21.5129,0.442479,0,1.25399e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.94525e+06,0,21.5372,21.5372,23.3927,21.5372,0.367616,0,1.02652e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.63335e+06,0,21.5372,21.5372,23.3927,21.5372,0.141448,0,3.94967e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,924684,0,21.5372,21.5372,23.3927,21.5372,0.0725664,0,2.02629e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,366632,0,21.5372,21.5372,23.3927,21.5372,0.0235546,0,657724,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61730.3,0,21.5372,21.5372,23.3927,21.5372,0.0019533,0,54542.8,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185213,0,21.5372,21.5372,23.3927,21.5372,0.00630677,0,176107,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24937,0,21.5372,21.5372,22.1557,21.5372,0.00108522,0,30303.1,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,665293,0,21.5381,21.5381,23.3927,21.5381,0.0520455,0,1.45262e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,21.5378,21.5378,21.5378,21.5378,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.46598e+06,0,21.5143,21.5143,23.0128,21.5143,0.228533,0,6.45835e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.21192e+06,0,21.5368,21.5368,23.3927,21.5368,0.198607,0,5.54712e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140468,0,21.5375,21.5375,22.7742,21.5375,0.00816008,0,227802,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.31829e+06,0,21.515,21.515,23.3927,21.515,0.318022,0,8.99083e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.08668e+06,0,21.5371,21.5371,23.3927,21.5371,0.18608,0,5.19635e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56668.7,0,21.5372,21.5372,23.3927,21.5372,0.0014738,0,41154.3,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,305339,22.6583,22.6583,24.1033,22.599,0.0196833,0.0038995,354120,10439.2
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,23.7767,23.7767,23.7767,23.7767,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.5399e+06,0,21.5575,21.5575,23.3927,21.5575,0.781152,0,2.07655e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.49835e+06,0,21.5373,21.5373,23.3927,21.5373,0.849887,0,2.37308e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.78004e+06,0,21.5373,21.5373,23.3927,21.5373,0.558736,0,1.5601e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.12953e+06,0,21.5373,21.5373,23.3927,21.5373,0.286432,0,7.99774e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.41192e+06,0,21.5373,21.5373,23.3927,21.5373,0.214739,0,5.99591e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.70102e+06,0,21.5373,21.5373,23.3927,21.5373,0.148937,0,4.15862e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.56139e+06,0,21.5373,21.5373,23.3927,21.5373,0.22889,0,6.39107e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.46742e+06,0,21.5373,21.5373,23.3927,21.5373,0.125332,0,3.49959e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.17265e+06,0,21.5373,21.5373,23.3927,21.5373,0.096549,0,2.69591e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,745300,0,21.5373,21.5373,23.3927,21.5373,0.0554038,0,1.54704e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,293223,0,21.5372,21.5372,23.3927,21.5372,0.0205217,0,573031,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.41587e+06,0,21.5376,21.5376,23.3927,21.5376,0.123758,0,3.45507e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.25081e+06,0,21.5376,21.5376,23.3927,21.5376,0.298074,0,8.32169e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.27315e+06,0,21.5116,21.5116,23.3927,21.5116,0.685158,0,1.94579e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.4537e+06,0,21.5372,21.5372,23.3927,21.5372,0.629323,0,1.7573e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.6919e+06,0,21.5372,21.5372,23.3927,21.5372,0.248371,0,6.93531e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.15314e+06,0,21.5372,21.5372,23.3927,21.5372,0.104142,0,2.90797e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.14961e+06,0,21.5373,21.5373,23.3927,21.5373,0.0986942,0,2.75578e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,692630,0,21.5372,21.5372,23.3927,21.5372,0.0587122,0,1.63945e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38982e+06,0,21.539,21.539,23.3927,21.539,0.117859,0,3.28788e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,368074,0,21.539,21.539,23.3927,21.539,0.0272943,0,761427,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152254,0,21.5383,21.5383,23.3927,21.5383,0.00670762,0,187190,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,21.5382,21.5382,21.5382,21.5382,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,21.5382,21.5382,21.5382,21.5382,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.00488e+06,0,21.5389,21.5389,23.3927,21.5389,0.0820849,0,2.28997e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.08601e+06,0,21.5376,21.5376,23.3927,21.5376,0.184119,0,5.14024e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.32389e+06,0,21.5136,21.5136,23.3927,21.5136,0.62353,0,1.76812e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.68266e+06,0,21.5372,21.5372,23.3927,21.5372,0.444365,0,1.24086e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.48048e+06,0,21.5372,21.5372,23.3927,21.5372,0.131205,0,3.66377e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,811243,0,21.5372,21.5372,23.3927,21.5372,0.0702772,0,1.96242e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,475889,0,21.5372,21.5372,23.3927,21.5372,0.0376631,0,1.05171e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227994,0,21.5372,21.5372,23.3927,21.5372,0.0139043,0,388269,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,363735,0,21.5371,21.5371,23.3927,21.5371,0.0268956,0,751053,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,128329,21.9179,21.9179,22.7742,21.9179,0.00876502,0,176576,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,243222,23.3032,23.3032,23.5701,23.0432,0.0147074,0.00307582,62802.6,36101.5
03/08/2009 17:00,3,8,0,17,0,10,30,0,75902.3,24.0728,24.0728,24.0728,23.3927,0,0.00249138,0,25554.1
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,24.1534,24.1534,24.1534,24.1534,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,369660,0,23.4476,23.4476,23.6222,23.2181,0.0162416,0.0135732,84024,72480.5
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,22.7559,22.7559,22.7559,22.7559,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.76067e+06,0,21.5762,21.5762,23.3927,21.5762,0.360629,0,9.48331e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.5686e+06,0,21.5373,21.5373,23.3927,21.5373,0.234659,0,6.55236e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,310002,0,21.5373,21.5373,23.3927,21.5373,0.0218394,0,609814,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
