Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68241.7,0,21.5374,21.5374,22.7742,21.5374,0.00391366,0,109272,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.13062e+06,0,21.5181,21.5181,23.3927,21.5181,0.193685,0,5.46235e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.28868e+06,0,21.5363,21.5363,23.3927,21.5363,0.108102,0,3.02013e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.60077e+06,0,21.5098,21.5098,23.1966,21.5098,0.699811,0,1.98995e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.33876e+06,0,21.5372,21.5372,23.3927,21.5372,0.831709,0,2.3224e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.49008e+06,0,21.5373,21.5373,23.3927,21.5373,0.527586,0,1.47318e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.69102e+06,0,21.5373,21.5373,23.3927,21.5373,0.342382,0,9.56032e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.85386e+06,0,21.5373,21.5373,23.3927,21.5373,0.258235,0,7.21067e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.56118e+06,0,21.5372,21.5372,23.3927,21.5372,0.134561,0,3.75735e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.69292e+06,0,21.5372,21.5372,23.3927,21.5372,0.144983,0,4.04843e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,632176,0,21.5372,21.5372,23.3927,21.5372,0.0489954,0,1.36813e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,505527,0,21.5372,21.5372,23.3927,21.5372,0.0368307,0,1.02846e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112001,0,21.5372,21.5372,23.3927,21.5372,0.00326479,0,91166,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41118.3,0,21.5372,21.5372,23.3927,21.5372,0.000381151,0,10643.3,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.66033e+06,0,21.5381,21.5381,23.3927,21.5381,0.144041,0,4.02018e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.82564e+06,0,21.5374,21.5374,23.3927,21.5374,0.25453,0,7.10681e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.28928e+06,0,21.5127,21.5127,23.3927,21.5127,0.62581,0,1.77586e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.40017e+06,0,21.5372,21.5372,23.3927,21.5372,0.517757,0,1.44577e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.62927e+06,0,21.5372,21.5372,23.3927,21.5372,0.240285,0,6.70954e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.1964e+06,0,21.5372,21.5372,23.3927,21.5372,0.099115,0,2.76762e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,508346,0,21.5372,21.5372,23.3927,21.5372,0.0407919,0,1.13905e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,292987,0,21.5372,21.5372,23.3927,21.5372,0.0201013,0,561302,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,511618,0,21.5372,21.5372,23.3927,21.5372,0.0383676,0,1.07135e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124408,0,21.5375,21.5375,22.7742,21.5375,0.00808025,0,225578,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,609181,0,21.538,21.538,23.3927,21.538,0.0510129,0,1.42385e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,21.5377,21.5377,21.5377,21.5377,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.5396e+06,0,21.5141,21.5141,23.3927,21.5141,0.551983,0,1.56405e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.8472e+06,0,21.5372,21.5372,23.3927,21.5372,0.358945,0,1.0023e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.12377e+06,0,21.5372,21.5372,23.3927,21.5372,0.0963364,0,2.69003e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,602180,0,21.5372,21.5372,23.3927,21.5372,0.0499454,0,1.39464e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,277840,0,21.5372,21.5372,23.3927,21.5372,0.0186797,0,521604,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61106.8,0,21.5372,21.5372,23.3927,21.5372,0.00195838,0,54685.2,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168862,0,21.5372,21.5372,23.3927,21.5372,0.0112384,0,313819,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,89314.2,21.7134,21.7134,22.4649,21.7134,0.00596133,0,134838,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,88588.2,22.4341,22.4341,23.0033,22.4341,0.00514984,0,70048.4,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,22.742,22.742,22.742,22.742,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,22.742,22.742,22.742,22.742,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,330358,0,22.4527,22.4527,23.3927,22.4527,0.0259991,0,382164,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,22.1545,22.1545,22.1545,22.1545,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.7511e+06,0,21.5371,21.5371,23.3927,21.5371,0.466467,0,1.28387e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.86401e+06,0,21.5372,21.5372,23.3927,21.5372,0.261527,0,7.30281e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,631691,0,21.5372,21.5372,23.3927,21.5372,0.05284,0,1.47548e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,244105,0,21.5372,21.5372,23.3927,21.5372,0.0154631,0,431788,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,655827,23.8069,23.8069,25.1519,22.3016,0.0356945,0.0205467,694289,665625
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,941056,26.1783,26.1783,26.1783,23.3927,0,0.0835316,0,3.50692e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,906236,26.4642,26.4642,26.4642,23.3927,0,0.0805277,0,3.72133e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,437405,26.4553,26.4553,26.4553,23.3927,0,0.0358503,0,1.65191e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,26.4531,26.4531,26.4531,26.4531,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126726,0,26.0596,26.0596,26.0596,24.4128,0,0.00949327,0,358057
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,25.389,25.389,25.389,25.389,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.50679e+06,0,21.8429,21.8429,23.3927,21.8429,0.23667,0,4.44103e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.92919e+06,0,21.5388,21.5388,23.3927,21.5388,0.171292,0,4.77901e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133456,0,21.5373,21.5373,23.3927,21.5373,0.00883826,0,246782,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,98767.6,21.8062,21.8062,22.9288,21.8062,0.00574225,0,131258,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,625860,24.1199,24.1199,25.0992,22.3761,0.0332778,0.0202846,452706,715191
03/17/2009 15:00,3,17,2,15,0,15,24,0,956932,26.0939,26.0939,26.0939,23.3927,0,0.0853942,0,3.47676e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,903534,26.3804,26.3804,26.3804,23.3927,0,0.0804349,0,3.61576e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,971513,26.3884,26.3884,26.3884,23.3927,0,0.0842474,0,3.79721e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,26.3893,26.3893,26.3893,26.3893,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.38705e+06,0,21.6223,21.6223,23.3927,21.6223,0.63519,0,1.51773e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.65625e+06,0,21.5373,21.5373,23.3927,21.5373,0.441487,0,1.23276e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.48586e+06,0,21.5373,21.5373,23.3927,21.5373,0.131426,0,3.66973e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,534446,0,21.5373,21.5373,23.3927,21.5373,0.0433148,0,1.20945e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,285739,0,21.5373,21.5373,23.3927,21.5373,0.0194094,0,541959,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58410.2,0,21.5373,21.5373,22.9288,21.5373,0.00266228,0,74338.1,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,216673,22.2879,22.2879,23.3927,22.2879,0.0154618,0,237512,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,322475,23.9534,23.9534,23.9534,23.3927,0,0.0252162,0,217483
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,136674,24.8272,24.8272,24.8272,23.3927,0,0.00806971,0,174704
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,24.9878,24.9878,24.9878,24.9878,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110291,0,24.7468,24.7468,24.7468,23.9244,0,0.00792828,0,151013
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,24.3512,24.3512,24.3512,24.3512,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.21697e+06,0,21.6751,21.6751,23.0897,21.6751,0.307146,0,7.04542e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.70925e+06,0,21.5373,21.5373,23.3927,21.5373,0.153891,0,4.29698e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,185732,0,21.5372,21.5372,23.3927,21.5372,0.0138399,0,386463,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,136358,21.9533,21.9533,22.7742,21.9533,0.00952556,0,186922,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,970405,24.8836,24.8836,24.8836,23.3927,0,0.0868751,0,1.96112e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.15138e+06,26.2817,26.2817,26.2817,23.3927,0,0.104671,0,4.55067e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.09939e+06,26.4132,26.4132,26.4132,23.3927,0,0.099534,0,4.52332e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.02431e+06,26.4231,26.4231,26.4231,23.3927,0,0.0893243,0,4.07296e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,32767.7,26.4263,26.4263,26.4263,24.9094,0,0.00102812,0,46928.9
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,26.4269,26.4269,26.4269,26.4269,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.98093e+06,0,21.9088,21.9088,23.3927,21.9088,0.280934,0,5.06293e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03739e+06,0,21.5384,21.5384,23.3927,21.5384,0.0840773,0,2.34627e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20378.2,0,21.5375,21.5375,22.1559,21.5375,0.000652502,0,18217.2,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.06683e+06,0,21.5159,21.5159,23.3927,21.5159,0.29072,0,8.21458e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.69967e+06,0,21.537,21.537,23.3927,21.537,0.148021,0,4.13373e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.76878e+06,0,21.5211,21.5211,23.3927,21.5211,0.361763,0,1.01986e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.58793e+06,0,21.5372,21.5372,23.3927,21.5372,0.13712,0,3.8289e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,753985,24.0343,24.0343,25.2668,22.2353,0.0434806,0.0223606,737626,911409
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,979729,26.1786,26.1786,26.1786,23.3927,0,0.0876574,0,3.67787e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.19275e+06,26.352,26.352,26.352,23.3927,0,0.105281,0,4.687e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.07147e+06,26.3445,26.3445,26.3445,23.3927,0,0.0913822,0,4.05838e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,26.3453,26.3453,26.3453,26.3453,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.72043e+06,0,21.607,21.607,23.178,21.607,0.691027,0,1.6791e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.9539e+06,0,21.5373,21.5373,23.3927,21.5373,0.576847,0,1.61071e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.39545e+06,0,21.5373,21.5373,23.3927,21.5373,0.218238,0,6.09363e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.24133e+06,0,21.5373,21.5373,23.3927,21.5373,0.112962,0,3.15413e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,908660,0,21.5373,21.5373,23.3927,21.5373,0.0799035,0,2.23108e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,627119,0,21.5373,21.5373,23.3927,21.5373,0.0523437,0,1.46157e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,690308,0,21.5373,21.5373,23.3927,21.5373,0.0585166,0,1.63395e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77257.5,0,21.5372,21.5372,23.3927,21.5372,0.00348987,0,97448.1,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145824,0,21.5374,21.5374,22.7742,21.5374,0.0113412,0,316642,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,520568,0,21.5376,21.5376,23.3927,21.5376,0.0438643,0,1.22458e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.50727e+06,0,21.5153,21.5153,23.3927,21.5153,0.547405,0,1.55014e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.74723e+06,0,21.5372,21.5372,23.3927,21.5372,0.252907,0,7.06196e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,705706,0,21.5373,21.5373,23.3927,21.5373,0.0600659,0,1.67722e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244906,0,21.5373,21.5373,23.3927,21.5373,0.0155476,0,434133,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62414.6,0,21.5373,21.5373,23.3927,21.5373,0.0020822,0,58141,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,142375,21.9585,21.9585,22.7742,21.9585,0.0101106,0,195317,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,182355,0,22.4917,22.4917,23.1399,22.4917,0.0148787,0,211312,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,22.2856,22.2856,22.2856,22.2856,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.99932e+06,0,21.5516,21.5516,23.3927,21.5516,0.385838,0,1.04724e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.21623e+06,0,21.5367,21.5367,23.3927,21.5367,0.204824,0,5.7212e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,233604,0,21.5372,21.5372,23.3927,21.5372,0.014436,0,403119,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20342,21.5714,21.5714,22.0238,21.5714,0.000764804,0,20830.4,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,318063,22.7229,22.7229,24.142,22.6184,0.0210005,0.00394798,352631,18626.7
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,520940,24.8188,24.8188,24.8188,23.3927,0,0.043868,0,953386
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,912412,25.9666,25.9666,25.9666,23.3927,0,0.0815751,0,3.16036e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,958431,26.2538,26.2538,26.2538,23.3927,0,0.0860476,0,3.7042e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,907502,26.2926,26.2926,26.2926,23.3927,0,0.0783549,0,3.41893e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,26.2943,26.2943,26.2943,26.2943,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.40512e+06,0,22.0827,22.0827,23.3927,22.0827,0.220623,0,3.43461e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.19711e+06,0,21.5419,21.5419,23.3927,21.5419,0.103678,0,2.88725e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,21.5382,21.5382,21.5382,21.5382,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,91924.9,21.8275,21.8275,22.929,21.8275,0.00578029,0,132384,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,236562,22.8276,22.8276,23.4724,22.8173,0.0139188,0.00160356,124126,1246.81
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,752211,24.9665,24.9665,24.9665,23.3927,0,0.0659296,0,1.57714e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.12821e+06,26.156,26.156,26.156,23.3927,0,0.102658,0,4.26893e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.73154e+06,26.3305,26.3305,26.3305,23.3927,0,0.16385,0,7.2423e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.83572e+06,26.3491,26.3491,26.3491,23.3927,0,0.17464,0,7.76828e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.27019e+06,26.3595,26.3595,26.3595,23.3927,0,0.208975,0,9.32881e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.47598e+06,26.3773,26.3773,26.3773,23.3927,0,0.223916,0,1.0055e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.10651e+06,26.383,26.383,26.383,23.3927,0,0.0944473,0,4.2493e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,26.3829,26.3829,26.3829,26.3829,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.60086e+06,0,22.5951,22.5951,23.5539,22.4338,0.0772984,0.0626566,1.59488e+06,608109
03/31/2009 08:00,3,31,2,8,0,7.8,53,242295,0,21.6559,21.6559,23.3927,21.6559,0.0192997,0,503959,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,162641,22.157,22.157,23.0402,22.157,0.0121637,0,204609,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,537258,24.2238,24.2238,24.4625,22.4707,0.027757,0.0189332,96500,641443
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.32434e+06,25.9195,25.9195,25.9195,23.3927,0,0.116203,0,4.45318e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.6836e+06,26.2575,26.2575,26.2575,23.3927,0,0.152383,0,6.56862e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.61643e+06,26.2864,26.2864,26.2864,23.3927,0,0.152222,0,6.62722e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.31301e+06,26.2956,26.2956,26.2956,23.3927,0,0.216652,0,9.46293e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.86469e+06,26.3332,26.3332,26.3332,23.3927,0,0.262413,0,1.16209e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.20196e+06,26.4284,26.4284,26.4284,23.3927,0,0.38597,0,1.76285e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.03268e+06,26.4932,26.4932,26.4932,23.3927,0,0.366644,0,1.71036e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,535094,26.4427,26.4427,26.4427,23.3927,0,0.0374187,0,1.71707e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
