Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,26.4003,26.4003,26.4003,26.4003,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,692521,0,23.8217,23.8217,23.9882,23.2262,0.0110532,0.0395541,55380.6,708802
04/03/2009 08:00,4,3,5,8,0,8.9,89,60621.1,0,22.8216,22.8216,23.3927,22.8216,0.0019122,0,16433.5,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.89099e+06,0,21.7247,21.7247,23.3927,21.7247,0.168547,0,4.02096e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,756574,0,21.5434,21.5434,23.3927,21.5434,0.0600676,0,1.67167e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,21.5398,21.5398,21.5398,21.5398,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,81652.6,21.7814,21.7814,22.9294,21.7814,0.00482049,0,113824,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,22.0967,22.0967,22.0967,22.0967,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,22.0967,22.0967,22.0967,22.0967,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,22.0967,22.0967,22.0967,22.0967,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,22.0967,22.0967,22.0967,22.0967,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,215188,22.4788,22.4788,23.3927,22.4788,0.015366,0,126187,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,23.5047,23.5047,23.5047,23.5047,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.74005e+06,0,21.8562,21.8562,23.3927,21.8562,0.155324,0,3.24495e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,789775,0,21.5524,21.5524,23.3927,21.5524,0.06332,0,1.75361e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,21.5432,21.5432,21.5432,21.5432,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,82948.1,21.7908,21.7908,22.9303,21.7908,0.00495101,0,116365,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,22.1074,22.1074,22.1074,22.1074,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,22.1074,22.1074,22.1074,22.1074,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,102458,22.355,22.355,23.0714,22.355,0.00604743,0,88068.3,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,524187,24.1608,24.1608,24.3542,22.5305,0.0281549,0.0158814,78185.1,569500
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.04078e+06,25.9985,25.9985,25.9985,23.3927,0,0.0936761,0,3.67775e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,2.03057e+06,26.4447,26.4447,26.4447,23.3927,0,0.173638,0,7.97336e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.34842e+06,26.5635,26.5635,26.5635,23.3927,0,0.201716,0,9.62626e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,235437,26.5633,26.5633,26.5633,23.3927,0,0.0176109,0,840101
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,26.5404,26.5404,26.5404,26.5404,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,107098,0,26.1524,26.1524,26.1524,23.3927,0,0.00635073,0,263690
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,25.785,25.785,25.785,25.785,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,25.785,25.785,25.785,25.785,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,353356,25.8906,25.8906,25.8906,23.9908,0,0.0303768,0,1.1505e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,910573,26.1232,26.1232,26.1232,23.3927,0,0.0778046,0,3.20419e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.45936e+06,26.2469,26.2469,26.2469,23.3927,0,0.129696,0,5.56994e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.28209e+06,26.2835,26.2835,26.2835,23.3927,0,0.113412,0,4.93274e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.23673e+06,26.4598,26.4598,26.4598,23.3927,0,0.289197,0,1.33538e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.47085e+06,26.4779,26.4779,26.4779,23.3927,0,0.406548,0,1.88722e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.52835e+06,26.4638,26.4638,26.4638,23.3927,0,0.509389,0,2.35369e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.58254e+06,26.4638,26.4638,26.4638,23.3927,0,0.513556,0,2.37299e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.76229e+06,26.4154,26.4154,26.4154,23.3927,0,0.14769,0,6.7167e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,26.399,26.399,26.399,26.399,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,420393,26.4636,26.4636,26.4636,24.5952,0,0.0342134,0,1.59515e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,542258,26.608,26.608,26.608,23.3927,0,0.04577,0,2.21417e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,622110,26.6662,26.6662,26.6662,23.3927,0,0.0533096,0,2.62656e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,849820,26.6911,26.6911,26.6911,23.3927,0,0.0750403,0,3.72404e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,250478,26.6952,26.6952,26.6952,23.3927,0,0.0186711,0,927730
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.05025e+06,26.6953,26.6953,26.6953,23.3927,0,0.0945465,0,4.69798e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.14023e+06,26.6909,26.6909,26.6909,23.3927,0,0.103429,0,5.13261e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.18368e+06,26.677,26.677,26.677,23.3927,0,0.10779,0,5.3265e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.32377e+06,26.65,26.65,26.65,23.3927,0,0.116933,0,5.73073e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.23537e+06,0,21.6988,21.6988,23.1282,21.6988,0.415631,0,8.78516e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.63843e+06,0,21.5368,21.5368,23.3927,21.5368,0.24265,0,6.77731e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,222666,0,21.5372,21.5372,23.3927,21.5372,0.0173879,0,485528,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,187015,22.0958,22.0958,22.7742,22.0958,0.0143311,0,237504,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,411578,24.0248,24.0248,24.0521,22.7495,0.0223932,0.0113213,8357.61,325680
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,767170,25.5035,25.5035,25.5035,23.3927,0,0.0627445,0,2.03379e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.10288e+06,26.1637,26.1637,26.1637,23.3927,0,0.0948145,0,3.95291e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,408818,26.265,26.265,26.265,23.3927,0,0.0339145,0,1.46566e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,26.2743,26.2743,26.2743,26.2743,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.11071e+06,0,22.8902,22.8902,23.5869,22.696,0.0339334,0.0605646,587143,530950
04/11/2009 08:00,4,11,6,8,0,10,46,102379,0,21.9388,21.9388,23.1522,21.9388,0.00652961,0,142357,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,195157,22.5208,22.5208,23.0963,22.5208,0.0152135,0,172020,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,563900,24.5544,24.5544,24.5544,23.3927,0,0.0492803,0,856095
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,559734,25.753,25.753,25.753,23.3927,0,0.0468757,0,1.66601e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,874606,26.1603,26.1603,26.1603,23.3927,0,0.0731539,0,3.05213e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,904488,26.2867,26.2867,26.2867,23.3927,0,0.0768747,0,3.34738e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.82196e+06,26.3339,26.3339,26.3339,23.3927,0,0.163501,0,7.24301e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,3.0027e+06,26.4499,26.4499,26.4499,23.3927,0,0.266536,0,1.226e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.25761e+06,26.4994,26.4994,26.4994,23.3927,0,0.387864,0,1.81297e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.77973e+06,26.5325,26.5325,26.5325,23.3927,0,0.434441,0,2.05229e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,693275,26.4742,26.4742,26.4742,23.3927,0,0.0516271,0,2.39355e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,26.4349,26.4349,26.4349,26.4349,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,109572,26.423,26.423,26.423,24.4067,0,0.00771267,0,350971
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,892474,26.347,26.347,26.347,23.3927,0,0.0784051,0,3.48092e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.36209e+06,26.3066,26.3066,26.3066,23.3927,0,0.12282,0,5.38256e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.69922e+06,26.4122,26.4122,26.4122,23.3927,0,0.242713,0,1.10376e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.55338e+06,26.4919,26.4919,26.4919,23.3927,0,0.321474,0,1.49905e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.95417e+06,26.4502,26.4502,26.4502,23.3927,0,0.264416,0,1.21638e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.6596e+06,26.4892,26.4892,26.4892,23.3927,0,0.525528,0,2.44842e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.7266e+06,26.4804,26.4804,26.4804,23.3927,0,0.630312,0,2.92821e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.4697e+06,26.4717,26.4717,26.4717,23.3927,0,0.704489,0,3.26359e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.95242e+06,26.454,26.454,26.454,23.3927,0,0.75412,0,3.47345e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.1145e+06,26.419,26.419,26.419,23.3927,0,0.369838,0,1.68394e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,26.4132,26.4132,26.4132,26.4132,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.58543e+06,26.3585,26.3585,26.3585,23.3927,0,0.229317,0,1.02213e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.62787e+06,26.3631,26.3631,26.3631,23.3927,0,0.323207,0,1.44445e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.02096e+06,26.3754,26.3754,26.3754,23.3927,0,0.459334,0,2.06134e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.48529e+06,26.388,26.388,26.388,23.3927,0,0.504969,0,2.2757e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.46639e+06,26.3862,26.3862,26.3862,23.3927,0,0.403067,0,1.81537e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.61356e+06,26.3907,26.3907,26.3907,23.3927,0,0.620592,0,2.79931e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.2544e+06,26.3929,26.3929,26.3929,23.3927,0,0.684333,0,3.08903e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.797e+06,26.3941,26.3941,26.3941,23.3927,0,0.738693,0,3.33579e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.26794e+06,26.3927,26.3927,26.3927,23.3927,0,0.787827,0,3.556e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.12131e+06,26.3847,26.3847,26.3847,23.3927,0,0.368142,0,1.65722e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,26.3825,26.3825,26.3825,26.3825,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,286486,26.3352,26.3352,26.3352,24.3893,0,0.0244039,0,1.07506e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.66632e+06,26.2719,26.2719,26.2719,23.3927,0,0.327935,0,1.42088e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.81233e+06,26.2835,26.2835,26.2835,23.3927,0,0.439752,0,1.91262e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.55609e+06,26.306,26.306,26.306,23.3927,0,0.51277,0,2.24753e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.83075e+06,26.3253,26.3253,26.3253,23.3927,0,0.540174,0,2.38334e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.98318e+06,26.3263,26.3263,26.3263,23.3927,0,0.454917,0,2.00787e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.4228e+06,26.3343,26.3343,26.3343,23.3927,0,0.599678,0,2.65407e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.59383e+06,26.3473,26.3473,26.3473,23.3927,0,0.61597,0,2.73818e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,7.06239e+06,26.356,26.356,26.356,23.3927,0,0.66305,0,2.95614e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.22222e+06,26.3657,26.3657,26.3657,23.3927,0,0.678893,0,3.03672e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.43026e+06,26.3676,26.3676,26.3676,23.3927,0,0.300888,0,1.34676e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,26.3662,26.3662,26.3662,26.3662,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,445727,26.3621,26.3621,26.3621,24.1361,0,0.0321454,0,1.43511e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.48038e+06,26.3205,26.3205,26.3205,23.3927,0,0.121863,0,5.36775e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.89907e+06,26.3743,26.3743,26.3743,23.3927,0,0.253074,0,1.13556e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.81333e+06,26.4224,26.4224,26.4224,23.3927,0,0.339284,0,1.54664e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.65685e+06,26.4274,26.4274,26.4274,23.3927,0,0.227376,0,1.03817e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.63726e+06,26.4422,26.4422,26.4422,23.3927,0,0.41873,0,1.9212e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.49223e+06,26.4505,26.4505,26.4505,23.3927,0,0.404598,0,1.86138e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.73491e+06,26.4526,26.4526,26.4526,23.3927,0,0.428398,0,1.97227e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.63003e+06,26.4563,26.4563,26.4563,23.3927,0,0.418372,0,1.9284e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,754401,26.4637,26.4637,26.4637,23.3927,0,0.0530469,0,2.45107e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,26.4682,26.4682,26.4682,26.4682,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,969820,26.371,26.371,26.371,23.3927,0,0.0850122,0,3.80247e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.17478e+06,26.3103,26.3103,26.3103,23.3927,0,0.103671,0,4.5498e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.16182e+06,26.3612,26.3612,26.3612,23.3927,0,0.190544,0,8.51266e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.68131e+06,26.41,26.41,26.41,23.3927,0,0.240863,0,1.09345e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.18286e+06,26.3975,26.3975,26.3975,23.3927,0,0.193548,0,8.75016e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.09375e+06,26.4207,26.4207,26.4207,23.3927,0,0.370588,0,1.68834e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.04971e+06,26.4244,26.4244,26.4244,23.3927,0,0.462751,0,2.1108e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.67767e+06,26.4287,26.4287,26.4287,23.3927,0,0.523263,0,2.39019e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,6.14404e+06,26.4291,26.4291,26.4291,23.3927,0,0.569759,0,2.60291e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.01933e+06,26.4183,26.4183,26.4183,23.3927,0,0.17026,0,7.7506e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,26.4133,26.4133,26.4133,26.4133,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,437337,26.4387,26.4387,26.4387,24.6009,0,0.0341628,0,1.57147e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,751436,26.4212,26.4212,26.4212,23.3927,0,0.0634022,0,2.88472e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.58601e+06,26.4228,26.4228,26.4228,23.3927,0,0.13235,0,6.03474e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.26456e+06,26.4541,26.4541,26.4541,23.3927,0,0.192509,0,8.86744e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.45316e+06,26.4548,26.4548,26.4548,23.3927,0,0.118095,0,5.44075e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.19395e+06,26.4578,26.4578,26.4578,23.3927,0,0.279512,0,1.28902e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.22724e+06,26.4673,26.4673,26.4673,23.3927,0,0.283233,0,1.31023e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.63309e+06,26.4667,26.4667,26.4667,23.3927,0,0.321935,0,1.48897e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.89762e+06,26.4712,26.4712,26.4712,23.3927,0,0.347214,0,1.6082e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,344393,26.4823,26.4823,26.4823,23.3927,0,0.0237892,0,1.10583e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,26.4909,26.4909,26.4909,26.4909,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,111103,26.4978,26.4978,26.4978,24.632,0,0.00766531,0,358463
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,26.5109,26.5109,26.5109,26.5109,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,157121,26.5273,26.5273,26.5273,23.3927,0,0.0101653,0,479412
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,451480,26.5955,26.5955,26.5955,23.3927,0,0.0372601,0,1.79573e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,26.6338,26.6338,26.6338,26.6338,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.53641e+06,26.6423,26.6423,26.6423,23.3927,0,0.12544,0,6.13214e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.15562e+06,26.5996,26.5996,26.5996,23.3927,0,0.275456,0,1.32888e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.69953e+06,26.6062,26.6062,26.6062,23.3927,0,0.2325,0,1.12412e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.48231e+06,26.6135,26.6135,26.6135,23.3927,0,0.212972,0,1.03205e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,26.613,26.613,26.613,26.613,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,582099,26.5363,26.5363,26.5363,24.0367,0,0.0519248,0,2.44675e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,302007,26.4587,26.4587,26.4587,23.3927,0,0.0242285,0,1.11743e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,79336.5,26.4502,26.4502,26.4502,23.3927,0,0.00369516,0,169984
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,328768,26.5176,26.5176,26.5176,23.3927,0,0.022229,0,1.04513e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,26.5736,26.5736,26.5736,26.5736,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.22161e+06,26.6349,26.6349,26.6349,23.3927,0,0.194093,0,9.47621e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.69005e+06,26.6211,26.6211,26.6211,23.3927,0,0.333092,0,1.6179e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.80096e+06,26.6051,26.6051,26.6051,23.3927,0,0.435951,0,2.10716e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.40015e+06,26.581,26.581,26.581,23.3927,0,0.495833,0,2.37848e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.42378e+06,26.5077,26.5077,26.5077,23.3927,0,0.127757,0,5.98792e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,26.4778,26.4778,26.4778,26.4778,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,555634,0,24.3371,24.3371,24.3371,23.3927,0,0.0393353,0,738924
04/24/2009 08:00,4,24,5,8,0,7.8,74,10515.6,0,23.3197,23.3197,23.3197,23.3197,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,112059,23.5294,23.5294,23.5294,23.3631,0,0.0082284,0,25615.1
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,281489,24.3735,24.3735,24.3735,23.3927,0,0.0225375,0,349002
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,24.8874,24.8874,24.8874,24.8874,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,19564.9,24.8893,24.8893,24.8893,24.3891,0,0.000325137,0,7339.7
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,91743.2,24.9635,24.9635,24.9635,23.3927,0,0.00398718,0,94511.4
04/24/2009 14:00,4,24,5,14,0,15,38,0,709397,25.6249,25.6249,25.6249,23.3927,0,0.0577035,0,1.96139e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,841365,26.1928,26.1928,26.1928,23.3927,0,0.0658154,0,2.77275e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,792191,26.36,26.36,26.36,23.3927,0,0.0606426,0,2.72693e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,1.02923e+06,26.6212,26.6212,26.6212,23.3927,0,0.0827036,0,4.01813e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,26.6859,26.6859,26.6859,26.6859,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.19887e+06,0,22.9914,22.9914,23.6873,22.6968,0.0474781,0.0564014,813061,750056
04/25/2009 08:00,4,25,6,8,0,3.9,73,91676.8,0,21.8771,21.8771,23.1404,21.8771,0.00407436,0,92446.9,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,421942,23.218,23.218,23.3886,22.917,0.0134687,0.0231682,172833,183400
