Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,657293,25.3555,25.3555,25.3555,23.3927,0,0.0582472,0,1.72703e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,402558,26.0059,26.0059,26.0059,23.3927,0,0.0337814,0,1.32871e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,293576,26.1607,26.1607,26.1607,23.3927,0,0.0220158,0,917088
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,279861,26.2331,26.2331,26.2331,23.3927,0,0.0212734,0,909406
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.7575e+06,26.3941,26.3941,26.3941,23.3927,0,0.154232,0,6.98742e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.31724e+06,26.5086,26.5086,26.5086,23.3927,0,0.202372,0,9.48838e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.7172e+06,26.5493,26.5493,26.5493,23.3927,0,0.334588,0,1.58904e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.15443e+06,26.563,26.563,26.563,23.3927,0,0.378789,0,1.8068e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.01908e+06,26.473,26.473,26.473,23.3927,0,0.0926344,0,4.29346e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,26.426,26.426,26.426,26.426,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,832471,0,23.4381,23.4381,23.7732,23.0576,0.0253725,0.0415015,240769,712777
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,22.4054,22.4054,22.4054,22.4054,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,22.4054,22.4054,22.4054,22.4054,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,22.4054,22.4054,22.4054,22.4054,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,22.4054,22.4054,22.4054,22.4054,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,22.4054,22.4054,22.4054,22.4054,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,22.4054,22.4054,22.4054,22.4054,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.03944e+06,24.3095,24.3095,24.6843,21.9437,0.0445576,0.0406395,141163,1.96199e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.37862e+06,26.481,26.481,26.481,23.3927,0,0.113374,0,5.30221e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.38162e+06,26.7132,26.7132,26.7132,23.3927,0,0.117334,0,5.86196e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.91135e+06,26.685,26.685,26.685,23.3927,0,0.163218,0,8.08601e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,26.658,26.658,26.658,26.658,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,212704,0,25.4527,25.4527,25.4527,24.2378,0,0.014242,0,520642
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,25.083,25.083,25.083,25.083,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,25.083,25.083,25.083,25.083,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,261389,25.3198,25.3198,25.3198,23.8153,0,0.0215106,0,640043
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,425150,25.8478,25.8478,25.8478,23.3927,0,0.0340174,0,1.26015e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,545734,26.1587,26.1587,26.1587,23.3927,0,0.0422218,0,1.76306e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,654540,26.3202,26.3202,26.3202,23.3927,0,0.0564623,0,2.48713e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.29419e+06,26.474,26.474,26.474,23.3927,0,0.201283,0,9.37848e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.40751e+06,26.5655,26.5655,26.5655,23.3927,0,0.300522,0,1.43458e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.44049e+06,26.558,26.558,26.558,23.3927,0,0.399621,0,1.90315e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.65469e+06,26.5546,26.5546,26.5546,23.3927,0,0.420436,0,2.00016e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,287767,26.5344,26.5344,26.5344,23.3927,0,0.0143836,0,679870
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,26.5165,26.5165,26.5165,26.5165,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,185100,26.5402,26.5402,26.5402,24.9546,0,0.0148925,0,708412
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,910295,26.4373,26.4373,26.4373,23.3927,0,0.0778911,0,3.5518e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.7e+06,26.4675,26.4675,26.4675,23.3927,0,0.142335,0,6.59274e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.08775e+06,26.5112,26.5112,26.5112,23.3927,0,0.269385,0,1.2639e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.08924e+06,26.4888,26.4888,26.4888,23.3927,0,0.173797,0,8.09578e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.98296e+06,26.4893,26.4893,26.4893,23.3927,0,0.456307,0,2.12598e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.82955e+06,26.4799,26.4799,26.4799,23.3927,0,0.539498,0,2.50594e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.91025e+06,26.4909,26.4909,26.4909,23.3927,0,0.447091,0,2.08412e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.46651e+06,26.4896,26.4896,26.4896,23.3927,0,0.403493,0,1.88005e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.00763e+06,26.4604,26.4604,26.4604,23.3927,0,0.165959,0,7.65999e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,26.4517,26.4517,26.4517,26.4517,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,321766,0,24.5216,24.5216,24.5216,23.8472,0,0.0249365,0,662961
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,24.1172,24.1172,24.1172,24.1172,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,460092,24.7253,24.7253,24.7253,23.5738,0,0.0408954,0,893229
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,755545,25.7278,25.7278,25.7278,23.3927,0,0.0682277,0,2.39887e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,602148,26.02,26.02,26.02,23.3927,0,0.0531243,0,2.09956e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,544271,26.1047,26.1047,26.1047,23.3927,0,0.0436609,0,1.78204e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,567114,26.1543,26.1543,26.1543,23.3927,0,0.0444048,0,1.8449e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.77302e+06,26.2868,26.2868,26.2868,23.3927,0,0.152266,0,6.65373e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.96115e+06,26.4061,26.4061,26.4061,23.3927,0,0.259587,0,1.17751e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.36098e+06,26.4499,26.4499,26.4499,23.3927,0,0.39322,0,1.80868e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.37404e+06,26.4421,26.4421,26.4421,23.3927,0,0.494551,0,2.26899e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.20109e+06,26.3519,26.3519,26.3519,23.3927,0,0.192233,0,8.55888e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,26.3284,26.3284,26.3284,26.3284,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,231045,26.3056,26.3056,26.3056,24.3713,0,0.0190879,0,834262
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.53329e+06,26.3694,26.3694,26.3694,23.3927,0,0.223695,0,1.00948e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.63164e+06,26.4049,26.4049,26.4049,23.3927,0,0.32554,0,1.47516e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.66204e+06,26.4141,26.4141,26.4141,23.3927,0,0.42326,0,1.92407e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.20293e+06,26.425,26.425,26.425,23.3927,0,0.475953,0,2.17145e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.48319e+06,26.4113,26.4113,26.4113,23.3927,0,0.404389,0,1.8366e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.40612e+06,26.4126,26.4126,26.4126,23.3927,0,0.597184,0,2.71334e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.16863e+06,26.4082,26.4082,26.4082,23.3927,0,0.673585,0,3.05608e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.84526e+06,26.4035,26.4035,26.4035,23.3927,0,0.74278,0,3.36474e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.52278e+06,26.3942,26.3942,26.3942,23.3927,0,0.815486,0,3.68267e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.77307e+06,26.3773,26.3773,26.3773,23.3927,0,0.536534,0,2.40932e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,26.373,26.373,26.373,26.373,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,307384,26.342,26.342,26.342,23.3927,0,0.025034,0,1.10802e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.30973e+06,26.2674,26.2674,26.2674,23.3927,0,0.114413,0,4.94745e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.42665e+06,26.3243,26.3243,26.3243,23.3927,0,0.503282,0,2.22007e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.09129e+06,26.3435,26.3435,26.3435,23.3927,0,0.568762,0,2.52508e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.50921e+06,26.353,26.353,26.353,23.3927,0,0.608188,0,2.70881e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.85499e+06,26.3713,26.3713,26.3713,23.3927,0,0.642025,0,2.87729e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.99824e+06,26.3708,26.3708,26.3708,23.3927,0,0.555042,0,2.48703e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.66104e+06,26.3699,26.3699,26.3699,23.3927,0,0.725614,0,3.25026e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.3811e+06,26.3719,26.3719,26.3719,23.3927,0,0.799272,0,3.5826e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.22054e+06,26.3727,26.3727,26.3727,23.3927,0,0.887385,0,3.97866e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.79139e+06,26.3679,26.3679,26.3679,23.3927,0,0.949132,0,4.24862e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.45368e+06,26.3662,26.3662,26.3662,23.3927,0,0.4991,0,2.23286e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,26.362,26.362,26.362,26.362,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,787135,26.3321,26.3321,26.3321,23.3927,0,0.0654555,0,2.89571e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.14756e+06,26.2853,26.2853,26.2853,23.3927,0,0.186365,0,8.10906e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.16795e+06,26.3065,26.3065,26.3065,23.3927,0,0.577713,0,2.53268e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.87171e+06,26.3253,26.3253,26.3253,23.3927,0,0.648614,0,2.86196e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.46533e+06,26.3488,26.3488,26.3488,23.3927,0,0.706144,0,3.14074e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.73778e+06,26.3603,26.3603,26.3603,23.3927,0,0.733188,0,3.27359e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.05843e+06,26.3585,26.3585,26.3585,23.3927,0,0.663439,0,2.96041e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.57975e+06,26.3579,26.3579,26.3579,23.3927,0,0.821967,0,3.667e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.42911e+06,26.3612,26.3612,26.3612,23.3927,0,0.91039,0,4.06597e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.02231e+07,26.3639,26.3639,26.3639,23.3927,0,0.994685,0,4.4465e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.06818e+07,26.357,26.357,26.357,23.3927,0,1.0458,0,4.66429e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.10481e+06,26.3526,26.3526,26.3526,23.3927,0,0.772527,0,3.44033e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,26.3481,26.3481,26.3481,26.3481,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.00838e+06,26.3225,26.3225,26.3225,23.3927,0,0.0822318,0,3.62774e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.25132e+06,26.269,26.269,26.269,23.3927,0,0.193437,0,8.37078e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.90052e+06,26.2856,26.2856,26.2856,23.3927,0,0.551224,0,2.39917e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.78199e+06,26.3172,26.3172,26.3172,23.3927,0,0.63949,0,2.81393e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.22941e+06,26.3452,26.3452,26.3452,23.3927,0,0.682124,0,3.03029e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.52698e+06,26.3672,26.3672,26.3672,23.3927,0,0.711398,0,3.18375e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.89342e+06,26.3677,26.3677,26.3677,23.3927,0,0.646348,0,2.89306e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.46764e+06,26.3654,26.3654,26.3654,23.3927,0,0.810165,0,3.62353e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.20542e+06,26.3661,26.3661,26.3661,23.3927,0,0.886501,0,3.96587e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,9.92241e+06,26.3661,26.3661,26.3661,23.3927,0,0.962298,0,4.30495e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.03937e+07,26.3606,26.3606,26.3606,23.3927,0,1.01465,0,4.53079e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.73675e+06,26.3548,26.3548,26.3548,23.3927,0,0.735804,0,3.27925e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,26.3508,26.3508,26.3508,26.3508,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,775125,26.2042,26.2042,26.2042,23.3927,0,0.0629455,0,2.66048e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.00605e+06,26.1009,26.1009,26.1009,23.3927,0,0.171076,0,6.97026e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.02921e+06,26.1601,26.1601,26.1601,23.3927,0,0.564247,0,2.34931e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.90762e+06,26.2056,26.2056,26.2056,23.3927,0,0.548777,0,2.32237e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.55218e+06,26.2301,26.2301,26.2301,23.3927,0,0.6137,0,2.61983e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.64462e+06,26.2678,26.2678,26.2678,23.3927,0,0.622035,0,2.69067e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.81328e+06,26.2802,26.2802,26.2802,23.3927,0,0.537709,0,2.33602e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.19518e+06,26.2904,26.2904,26.2904,23.3927,0,0.678796,0,2.95937e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.76148e+06,26.3073,26.3073,26.3073,23.3927,0,0.736291,0,3.22872e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.27884e+06,26.3195,26.3195,26.3195,23.3927,0,0.789614,0,3.47707e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.62265e+06,26.3337,26.3337,26.3337,23.3927,0,0.825635,0,3.65332e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.98743e+06,26.3355,26.3355,26.3355,23.3927,0,0.554899,0,2.45685e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,26.3367,26.3367,26.3367,26.3367,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,272599,26.3167,26.3167,26.3167,24.374,0,0.0201136,0,882847
05/09/2009 08:00,5,9,6,8,0,10,61,0,970654,26.2537,26.2537,26.2537,23.3927,0,0.0836657,0,3.6006e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.8269e+06,26.287,26.287,26.287,23.3927,0,0.342285,0,1.49087e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.65083e+06,26.3052,26.3052,26.3052,23.3927,0,0.423301,0,1.85492e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.18133e+06,26.3201,26.3201,26.3201,23.3927,0,0.474979,0,2.09203e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.55809e+06,26.3478,26.3478,26.3478,23.3927,0,0.511641,0,2.27494e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.86312e+06,26.3535,26.3535,26.3535,23.3927,0,0.442252,0,1.97008e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.29976e+06,26.3548,26.3548,26.3548,23.3927,0,0.586455,0,2.61359e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.6598e+06,26.3609,26.3609,26.3609,23.3927,0,0.622199,0,2.77858e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.28197e+06,26.3659,26.3659,26.3659,23.3927,0,0.685097,0,3.06468e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.88931e+06,26.3711,26.3711,26.3711,23.3927,0,0.645335,0,2.89186e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.96594e+06,26.372,26.372,26.372,23.3927,0,0.352718,0,1.58105e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,26.3718,26.3718,26.3718,26.3718,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.23037e+06,26.367,26.367,26.367,23.3927,0,0.194416,0,8.68048e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.80515e+06,26.373,26.373,26.373,23.3927,0,0.242896,0,1.08927e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.35854e+06,26.397,26.397,26.397,23.3927,0,0.295549,0,1.33598e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.12447e+06,26.4211,26.4211,26.4211,23.3927,0,0.273648,0,1.24684e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.574e+06,26.4426,26.4426,26.4426,23.3927,0,0.126774,0,5.8174e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.38628e+06,26.4433,26.4433,26.4433,23.3927,0,0.298513,0,1.37013e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.62445e+06,26.4501,26.4501,26.4501,23.3927,0,0.321239,0,1.4777e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.75816e+06,26.4601,26.4601,26.4601,23.3927,0,0.33404,0,1.5416e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.75283e+06,26.468,26.468,26.468,23.3927,0,0.333572,0,1.54343e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,464000,26.4679,26.4679,26.4679,23.3927,0,0.0387074,0,1.79089e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,26.4671,26.4671,26.4671,26.4671,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,112055,26.4704,26.4704,26.4704,24.6224,0,0.00776693,0,359799
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,97298,26.4806,26.4806,26.4806,23.3927,0,0.0047595,0,221120
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,218231,26.4964,26.4964,26.4964,23.3927,0,0.0158088,0,738961
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,482091,26.5407,26.5407,26.5407,23.3927,0,0.0402508,0,1.9065e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,26.5628,26.5628,26.5628,26.5628,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.05249e+06,26.5715,26.5715,26.5715,23.3927,0,0.0907899,0,4.34173e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.25704e+06,26.5867,26.5867,26.5867,23.3927,0,0.104224,0,5.00867e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.69458e+06,26.5838,26.5838,26.5838,23.3927,0,0.138999,0,6.67369e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.11997e+06,26.5499,26.5499,26.5499,23.3927,0,0.273374,0,1.29858e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,211820,26.5354,26.5354,26.5354,23.3927,0,0.0154155,0,728894
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,26.5264,26.5264,26.5264,26.5264,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,124628,26.5393,26.5393,26.5393,24.1761,0,0.0082342,0,390290
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,472667,26.6115,26.6115,26.6115,23.3927,0,0.0383378,0,1.85795e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,66906,26.6566,26.6566,26.6566,23.3927,0,0.0019718,0,96834.6
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.26689e+06,26.6908,26.6908,26.6908,23.3927,0,0.10873,0,5.3955e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.31362e+06,26.6017,26.6017,26.6017,23.3927,0,0.203465,0,9.82468e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.56418e+06,26.5357,26.5357,26.5357,23.3927,0,0.316298,0,1.49566e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.6378e+06,26.5539,26.5539,26.5539,23.3927,0,0.228683,0,1.08765e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.01073e+06,26.4925,26.4925,26.4925,23.3927,0,0.0863357,0,4.02653e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,26.4635,26.4635,26.4635,26.4635,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,138213,26.4267,26.4267,26.4267,24.1604,0,0.0101097,0,460113
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,533311,26.274,26.274,26.274,23.3927,0,0.0435879,0,1.88626e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,712141,26.2074,26.2074,26.2074,23.3927,0,0.05549,0,2.35156e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.37358e+06,26.3778,26.3778,26.3778,23.3927,0,0.110661,0,4.97006e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,504190,26.3685,26.3685,26.3685,23.3927,0,0.0344849,0,1.54397e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.96309e+06,26.4888,26.4888,26.4888,23.3927,0,0.257296,0,1.19854e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.05844e+06,26.505,26.505,26.505,23.3927,0,0.362818,0,1.69895e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.16469e+06,26.5008,26.5008,26.5008,23.3927,0,0.373465,0,1.74645e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.0423e+06,26.4991,26.4991,26.4991,23.3927,0,0.36212,0,1.69248e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,491472,26.4837,26.4837,26.4837,23.3927,0,0.0332967,0,1.54847e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,26.4737,26.4737,26.4737,26.4737,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,857306,26.4579,26.4579,26.4579,24.0089,0,0.0747463,0,3.44176e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,975688,26.4365,26.4365,26.4365,23.3927,0,0.0844281,0,3.8652e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.57791e+06,26.5301,26.5301,26.5301,23.3927,0,0.133766,0,6.3177e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.58228e+06,26.5634,26.5634,26.5634,23.3927,0,0.222566,0,1.06175e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.75735e+06,26.5506,26.5506,26.5506,23.3927,0,0.146685,0,6.96939e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.33007e+06,26.5384,26.5384,26.5384,23.3927,0,0.390118,0,1.84639e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.13941e+06,26.5222,26.5222,26.5222,23.3927,0,0.468498,0,2.20597e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.91503e+06,26.5075,26.5075,26.5075,23.3927,0,0.545369,0,2.55582e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.56229e+06,26.4853,26.4853,26.4853,23.3927,0,0.612746,0,2.85113e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.25727e+06,26.4495,26.4495,26.4495,23.3927,0,0.290113,0,1.33428e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,26.4402,26.4402,26.4402,26.4402,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,135852,26.4307,26.4307,26.4307,24.6117,0,0.010365,0,473088
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,26.4139,26.4139,26.4139,26.4139,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.83858e+06,26.4254,26.4254,26.4254,23.3927,0,0.158993,0,7.26574e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.31316e+06,26.4406,26.4406,26.4406,23.3927,0,0.205097,0,9.40526e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.5551e+06,26.4616,26.4616,26.4616,23.3927,0,0.314268,0,1.45114e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.38899e+06,26.4781,26.4781,26.4781,23.3927,0,0.394137,0,1.82962e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.58756e+06,26.4734,26.4734,26.4734,23.3927,0,0.315735,0,1.46347e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.06132e+06,26.4719,26.4719,26.4719,23.3927,0,0.460477,0,2.13331e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.73063e+06,26.4663,26.4663,26.4663,23.3927,0,0.526795,0,2.43614e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.08095e+06,26.4571,26.4571,26.4571,23.3927,0,0.561683,0,2.58972e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.99651e+06,26.4466,26.4466,26.4466,23.3927,0,0.553378,0,2.5426e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.66773e+06,26.4353,26.4353,26.4353,23.3927,0,0.227618,0,1.04196e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
