Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,26.4331,26.4331,26.4331,26.4331,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.51324e+06,26.4325,26.4325,26.4325,23.3927,0,0.1255,0,5.74008e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.06881e+06,26.4387,26.4387,26.4387,23.3927,0,0.173133,0,7.92951e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.59782e+06,26.4384,26.4384,26.4384,23.3927,0,0.222846,0,1.02131e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.04603e+06,26.4581,26.4581,26.4581,23.3927,0,0.265478,0,1.22442e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.87001e+06,26.4754,26.4754,26.4754,23.3927,0,0.153378,0,7.11384e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.37954e+06,26.4833,26.4833,26.4833,23.3927,0,0.297339,0,1.38261e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.51974e+06,26.4857,26.4857,26.4857,23.3927,0,0.406774,0,1.89298e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.3504e+06,26.4878,26.4878,26.4878,23.3927,0,0.390579,0,1.81883e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.05312e+06,26.4888,26.4888,26.4888,23.3927,0,0.36212,0,1.68685e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.22794e+06,26.4844,26.4844,26.4844,23.3927,0,0.102165,0,4.75237e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,26.4825,26.4825,26.4825,26.4825,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,349429,26.493,26.493,26.493,24.1651,0,0.0291827,0,1.36273e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,517783,26.5108,26.5108,26.5108,23.3927,0,0.0412185,0,1.93372e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.08533e+06,26.5313,26.5313,26.5313,23.3927,0,0.0871512,0,4.11649e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.57373e+06,26.5554,26.5554,26.5554,23.3927,0,0.218757,0,1.04101e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.8726e+06,26.5676,26.5676,26.5676,23.3927,0,0.153086,0,7.31259e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.55225e+06,26.5647,26.5647,26.5647,23.3927,0,0.409389,0,1.9538e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.54404e+06,26.5545,26.5545,26.5545,23.3927,0,0.506556,0,2.40974e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.07589e+06,26.5379,26.5379,26.5379,23.3927,0,0.560277,0,2.65134e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.75397e+06,26.5173,26.5173,26.5173,23.3927,0,0.630841,0,2.96569e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.75113e+06,26.4977,26.4977,26.4977,23.3927,0,0.141428,0,6.60705e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,26.4901,26.4901,26.4901,26.4901,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,112360,26.4717,26.4717,26.4717,24.6316,0,0.00823017,0,380465
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,706727,26.3483,26.3483,26.3483,23.3927,0,0.0630768,0,2.80221e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,597499,26.2864,26.2864,26.2864,23.3927,0,0.0524067,0,2.2816e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,669638,26.3125,26.3125,26.3125,23.3927,0,0.0558662,0,2.45649e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.58513e+06,26.4085,26.4085,26.4085,23.3927,0,0.12834,0,5.82925e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,988684,26.412,26.412,26.412,23.3927,0,0.0748967,0,3.40211e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.59738e+06,26.4688,26.4688,26.4688,23.3927,0,0.317502,0,1.46943e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.17758e+06,26.4847,26.4847,26.4847,23.3927,0,0.373365,0,1.73691e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.78252e+06,26.4923,26.4923,26.4923,23.3927,0,0.335968,0,1.56681e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.28798e+06,26.4736,26.4736,26.4736,23.3927,0,0.482926,0,2.23855e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,973788,26.4709,26.4709,26.4709,23.3927,0,0.0692187,0,3.20572e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,26.4702,26.4702,26.4702,26.4702,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,369187,26.5036,26.5036,26.5036,24.1621,0,0.0300502,0,1.41266e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,422316,26.5459,26.5459,26.5459,24.4463,0,0.0337083,0,1.59799e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,938983,26.5706,26.5706,26.5706,23.3927,0,0.0792956,0,3.79198e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.93298e+06,26.5532,26.5532,26.5532,23.3927,0,0.162598,0,7.73016e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.35258e+06,26.5236,26.5236,26.5236,23.3927,0,0.112957,0,5.32101e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.77846e+06,26.5068,26.5068,26.5068,23.3927,0,0.336347,0,1.57591e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.42392e+06,26.5029,26.5029,26.5029,23.3927,0,0.39827,0,1.86372e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.40223e+06,26.5005,26.5005,26.5005,23.3927,0,0.396705,0,1.85497e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.48763e+06,26.4931,26.4931,26.4931,23.3927,0,0.405225,0,1.8903e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,600977,26.5097,26.5097,26.5097,23.3927,0,0.0431265,0,2.02245e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,26.5209,26.5209,26.5209,26.5209,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,923574,26.4535,26.4535,26.4535,23.3927,0,0.0809562,0,3.72098e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.05453e+06,26.4092,26.4092,26.4092,23.3927,0,0.0918451,0,4.16826e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.48143e+06,26.4792,26.4792,26.4792,23.3927,0,0.128332,0,5.96135e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.10014e+06,26.5571,26.5571,26.5571,23.3927,0,0.183677,0,8.74511e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.64466e+06,26.5599,26.5599,26.5599,23.3927,0,0.140022,0,6.67244e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.0421e+06,26.5623,26.5623,26.5623,23.3927,0,0.362065,0,1.72664e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.0539e+06,26.5511,26.5511,26.5511,23.3927,0,0.459325,0,2.18279e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.86227e+06,26.5355,26.5355,26.5355,23.3927,0,0.53919,0,2.54957e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.64906e+06,26.5167,26.5167,26.5167,23.3927,0,0.62077,0,2.91778e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.33386e+06,26.4751,26.4751,26.4751,23.3927,0,0.297491,0,1.37969e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,26.4651,26.4651,26.4651,26.4651,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,181445,26.4447,26.4447,26.4447,24.6216,0,0.0146656,0,671591
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,666471,26.3555,26.3555,26.3555,23.3927,0,0.0590915,0,2.63219e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.1992e+06,26.371,26.371,26.371,23.3927,0,0.199884,0,8.97749e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.78054e+06,26.4136,26.4136,26.4136,23.3927,0,0.248389,0,1.12901e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.87136e+06,26.4456,26.4456,26.4456,23.3927,0,0.345945,0,1.58905e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.48603e+06,26.474,26.474,26.474,23.3927,0,0.403918,0,1.87255e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.57268e+06,26.4719,26.4719,26.4719,23.3927,0,0.314849,0,1.45864e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.61924e+06,26.4648,26.4648,26.4648,23.3927,0,0.516434,0,2.38708e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.24945e+06,26.4532,26.4532,26.4532,23.3927,0,0.578736,0,2.66492e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.77094e+06,26.4446,26.4446,26.4446,23.3927,0,0.631294,0,2.89877e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.4061e+06,26.4314,26.4314,26.4314,23.3927,0,0.698681,0,3.1943e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.42772e+06,26.4089,26.4089,26.4089,23.3927,0,0.403069,0,1.82917e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,26.4031,26.4031,26.4031,26.4031,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.31886e+06,26.3931,26.3931,26.3931,23.3927,0,0.200188,0,9.02275e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.67095e+06,26.3964,26.3964,26.3964,23.3927,0,0.230421,0,1.04114e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.43135e+06,26.3991,26.3991,26.3991,23.3927,0,0.302487,0,1.36835e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.07532e+06,26.4206,26.4206,26.4206,23.3927,0,0.364345,0,1.65984e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.02176e+06,26.4346,26.4346,26.4346,23.3927,0,0.261801,0,1.1982e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.47959e+06,26.4409,26.4409,26.4409,23.3927,0,0.403509,0,1.85058e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.83088e+06,26.4461,26.4461,26.4461,23.3927,0,0.437922,0,2.01184e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.09267e+06,26.446,26.446,26.446,23.3927,0,0.562871,0,2.58573e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.7178e+06,26.4439,26.4439,26.4439,23.3927,0,0.52547,0,2.41228e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.94811e+06,26.4445,26.4445,26.4445,23.3927,0,0.15974,0,7.33458e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,26.444,26.444,26.444,26.444,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,231809,0,25.3796,25.3796,25.3796,23.3927,0,0.0152965,0,506078
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,24.8451,24.8451,24.8451,24.8451,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,356966,25.185,25.185,25.185,23.6347,0,0.0303463,0,853490
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,404590,25.7901,25.7901,25.7901,23.3927,0,0.034095,0,1.23673e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,51372.4,25.973,25.973,25.973,23.3927,0,0.00117671,0,45690.9
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,69135.9,25.9888,25.9888,25.9888,23.3927,0,0.00279058,0,109006
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,26.0007,26.0007,26.0007,26.0007,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,631085,26.1488,26.1488,26.1488,23.3927,0,0.0486142,0,2.05068e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.139e+06,26.4351,26.4351,26.4351,23.3927,0,0.0905398,0,4.16165e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.53237e+06,26.522,26.522,26.522,23.3927,0,0.219855,0,1.03513e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.64408e+06,26.5495,26.5495,26.5495,23.3927,0,0.226936,0,1.07786e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,664075,26.4872,26.4872,26.4872,23.3927,0,0.0542773,0,2.52702e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,26.4483,26.4483,26.4483,26.4483,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,198151,26.43,26.43,26.43,24.4112,0,0.0159274,0,726528
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.08761e+06,26.3688,26.3688,26.3688,23.3927,0,0.0976516,0,4.37153e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.19345e+06,26.351,26.351,26.351,23.3927,0,0.111327,0,4.95503e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.49689e+06,26.4406,26.4406,26.4406,23.3927,0,0.131816,0,6.05233e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.15392e+06,26.5556,26.5556,26.5556,23.3927,0,0.185802,0,8.8424e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.62142e+06,26.5479,26.5479,26.5479,23.3927,0,0.137752,0,6.5394e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.22692e+06,26.5562,26.5562,26.5562,23.3927,0,0.380401,0,1.81057e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.13937e+06,26.5338,26.5338,26.5338,23.3927,0,0.468565,0,2.21451e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.8887e+06,26.5104,26.5104,26.5104,23.3927,0,0.542447,0,2.54446e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.80889e+06,26.4879,26.4879,26.4879,23.3927,0,0.637114,0,2.96695e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.39371e+06,26.4505,26.4505,26.4505,23.3927,0,0.301219,0,1.38579e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,26.4429,26.4429,26.4429,26.4429,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,148360,26.4333,26.4333,26.4333,24.1552,0,0.010976,0,501527
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,704502,26.3797,26.3797,26.3797,23.3927,0,0.0626871,0,2.8161e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.71602e+06,26.4061,26.4061,26.4061,23.3927,0,0.245412,0,1.11559e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.33491e+06,26.439,26.439,26.439,23.3927,0,0.298692,0,1.36899e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.19816e+06,26.4634,26.4634,26.4634,23.3927,0,0.377357,0,1.7434e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.66435e+06,26.4867,26.4867,26.4867,23.3927,0,0.420844,0,1.95909e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.71045e+06,26.4833,26.4833,26.4833,23.3927,0,0.327521,0,1.52298e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.7119e+06,26.4803,26.4803,26.4803,23.3927,0,0.524997,0,2.43889e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.38969e+06,26.4722,26.4722,26.4722,23.3927,0,0.592529,0,2.74538e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.87588e+06,26.464,26.464,26.464,23.3927,0,0.641498,0,2.96436e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.74064e+06,26.4463,26.4463,26.4463,23.3927,0,0.732175,0,3.3638e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.80026e+06,26.4242,26.4242,26.4242,23.3927,0,0.439349,0,2.0039e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,26.4222,26.4222,26.4222,26.4222,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.67494e+06,26.3283,26.3283,26.3283,23.3927,0,0.138702,0,6.13252e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.93891e+06,26.2774,26.2774,26.2774,23.3927,0,0.259632,0,1.12683e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.97209e+06,26.3026,26.3026,26.3026,23.3927,0,0.660388,0,2.89125e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.96086e+06,26.3187,26.3187,26.3187,23.3927,0,0.76141,0,3.35196e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.44346e+06,26.3359,26.3359,26.3359,23.3927,0,0.808443,0,3.58e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.79493e+06,26.3485,26.3485,26.3485,23.3927,0,0.843803,0,3.75254e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.22131e+06,26.3461,26.3461,26.3461,23.3927,0,0.783367,0,3.48096e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,9.95858e+06,26.3445,26.3445,26.3445,23.3927,0,0.968162,0,4.29969e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.07925e+07,26.3467,26.3467,26.3467,23.3927,0,1.0575,0,4.69991e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.11745e+07,26.3476,26.3476,26.3476,23.3927,0,1.09916,0,4.88659e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.08112e+07,26.3435,26.3435,26.3435,23.3927,0,1.06025,0,4.70708e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.16294e+06,26.3427,26.3427,26.3427,23.3927,0,0.776564,0,3.44671e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,26.3393,26.3393,26.3393,26.3393,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.48449e+06,26.3239,26.3239,26.3239,23.3927,0,0.216683,0,9.56447e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.72685e+06,26.2693,26.2693,26.2693,23.3927,0,0.33212,0,1.43768e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.80734e+06,26.2652,26.2652,26.2652,23.3927,0,0.746028,0,3.22417e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.43272e+06,26.2818,26.2818,26.2818,23.3927,0,0.812358,0,3.53106e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.65389e+06,26.3071,26.3071,26.3071,23.3927,0,0.832595,0,3.65085e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.68954e+06,26.3222,26.3222,26.3222,23.3927,0,0.835035,0,3.68046e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.88678e+06,26.3296,26.3296,26.3296,23.3927,0,0.750037,0,3.31418e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.28136e+06,26.3323,26.3323,26.3323,23.3927,0,0.897651,0,3.97012e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.87316e+06,26.3383,26.3383,26.3383,23.3927,0,0.959652,0,4.25298e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.06961e+07,26.34,26.34,26.34,23.3927,0,1.04765,0,4.64572e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.1349e+07,26.3388,26.3388,26.3388,23.3927,0,1.11994,0,4.96417e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.78198e+06,26.3362,26.3362,26.3362,23.3927,0,0.844655,0,3.74064e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,26.3325,26.3325,26.3325,26.3325,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,474217,26.3535,26.3535,26.3535,23.3927,0,0.0399375,0,1.77726e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,985746,26.3121,26.3121,26.3121,23.3927,0,0.0774373,0,3.39628e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.70948e+06,26.1851,26.1851,26.1851,23.3927,0,0.429742,0,1.80547e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.15138e+06,26.2115,26.2115,26.2115,23.3927,0,0.473595,0,2.00848e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.53161e+06,26.2459,26.2459,26.2459,23.3927,0,0.511205,0,2.19443e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.94498e+06,26.2738,26.2738,26.2738,23.3927,0,0.552408,0,2.39455e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.48608e+06,26.3017,26.3017,26.3017,23.3927,0,0.406463,0,1.779e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.64523e+06,26.3036,26.3036,26.3036,23.3927,0,0.522576,0,2.28868e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.35355e+06,26.3213,26.3213,26.3213,23.3927,0,0.59322,0,2.61387e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.46494e+06,26.3435,26.3435,26.3435,23.3927,0,0.705637,0,3.13282e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.3784e+06,26.355,26.355,26.355,23.3927,0,0.696701,0,3.10518e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.28194e+06,26.3561,26.3561,26.3561,23.3927,0,0.48406,0,2.15819e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,26.3561,26.3561,26.3561,26.3561,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.34046e+06,26.3631,26.3631,26.3631,23.3927,0,0.111119,0,4.96682e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.04911e+06,26.3411,26.3411,26.3411,23.3927,0,0.175449,0,7.7829e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.38516e+06,26.3424,26.3424,26.3424,23.3927,0,0.59881,0,2.65752e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.993e+06,26.3602,26.3602,26.3602,23.3927,0,0.659805,0,2.94592e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.17612e+06,26.3695,26.3695,26.3695,23.3927,0,0.676035,0,3.02774e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.30157e+06,26.3758,26.3758,26.3758,23.3927,0,0.688238,0,3.08902e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.57784e+06,26.3778,26.3778,26.3778,23.3927,0,0.613449,0,2.75516e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.07283e+06,26.3735,26.3735,26.3735,23.3927,0,0.768139,0,3.44497e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.71343e+06,26.3713,26.3713,26.3713,23.3927,0,0.834543,0,3.73998e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.41556e+06,26.371,26.371,26.371,23.3927,0,0.908705,0,4.07185e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.02011e+07,26.3654,26.3654,26.3654,23.3927,0,0.994618,0,4.44855e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.75712e+06,26.3626,26.3626,26.3626,23.3927,0,0.738694,0,3.30079e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,26.3625,26.3625,26.3625,26.3625,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.67769e+06,26.3234,26.3234,26.3234,23.3927,0,0.329215,0,1.45349e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.93959e+06,26.3002,26.3002,26.3002,23.3927,0,0.454649,0,1.98886e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.42745e+06,26.3109,26.3109,26.3109,23.3927,0,0.811228,0,3.56187e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.13133e+06,26.3248,26.3248,26.3248,23.3927,0,0.884598,0,3.90249e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.38531e+06,26.3317,26.3317,26.3317,23.3927,0,0.908474,0,4.01716e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.663e+06,26.3461,26.3461,26.3461,23.3927,0,0.936446,0,4.1612e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,8.89712e+06,26.3457,26.3457,26.3457,23.3927,0,0.854679,0,3.79733e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.05086e+07,26.343,26.343,26.343,23.3927,0,1.02813,0,4.56372e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.12099e+07,26.3446,26.3446,26.3446,23.3927,0,1.10368,0,4.9018e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.21037e+07,26.3456,26.3456,26.3456,23.3927,0,1.20144,0,5.33772e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.26871e+07,26.3396,26.3396,26.3396,23.3927,0,1.26812,0,5.62247e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.02707e+07,26.3358,26.3358,26.3358,23.3927,0,1.00416,0,4.44642e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,26.3322,26.3322,26.3322,26.3322,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.31549e+06,26.3192,26.3192,26.3192,23.3927,0,0.498251,0,2.19631e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.12951e+06,26.3014,26.3014,26.3014,23.3927,0,0.676684,0,2.96146e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.03305e+07,26.3101,26.3101,26.3101,23.3927,0,1.01449,0,4.45302e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.10367e+07,26.3207,26.3207,26.3207,23.3927,0,1.09004,0,4.80192e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.1136e+07,26.3251,26.3251,26.3251,23.3927,0,1.09788,0,4.84374e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.1273e+07,26.3367,26.3367,26.3367,23.3927,0,1.11138,0,4.92282e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.04172e+07,26.3358,26.3358,26.3358,23.3927,0,1.01794,0,4.50745e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.18456e+07,26.3335,26.3335,26.3335,23.3927,0,1.17533,0,5.20028e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.26982e+07,26.3351,26.3351,26.3351,23.3927,0,1.26904,0,5.61797e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.34455e+07,26.3357,26.3357,26.3357,23.3927,0,1.35247,0,5.98866e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.41092e+07,26.329,26.329,26.329,23.3927,0,1.42947,0,6.31506e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.16909e+07,26.3271,26.3271,26.3271,23.3927,0,1.15911,0,5.11735e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,26.3236,26.3236,26.3236,26.3236,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.38916e+06,26.3152,26.3152,26.3152,23.3927,0,0.612483,0,2.69673e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.47151e+06,26.2986,26.2986,26.2986,23.3927,0,0.816554,0,3.57006e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.12259e+07,26.3062,26.3062,26.3062,23.3927,0,1.11238,0,4.87611e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.18549e+07,26.3224,26.3224,26.3224,23.3927,0,1.18018,0,5.2021e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.19653e+07,26.3307,26.3307,26.3307,23.3927,0,1.18928,0,5.25713e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.20285e+07,26.3366,26.3366,26.3366,23.3927,0,1.1951,0,5.29346e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.11244e+07,26.3346,26.3346,26.3346,23.3927,0,1.09521,0,4.84773e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.24745e+07,26.3316,26.3316,26.3316,23.3927,0,1.2456,0,5.5076e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.2968e+07,26.3329,26.3329,26.3329,23.3927,0,1.29968,0,5.74934e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.35963e+07,26.3332,26.3332,26.3332,23.3927,0,1.36989,0,6.06048e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.42581e+07,26.3289,26.3289,26.3289,23.3927,0,1.44645,0,6.38984e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.17937e+07,26.327,26.327,26.327,23.3927,0,1.17022,0,5.16633e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
