Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,26.3235,26.3235,26.3235,26.3235,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.57466e+06,26.327,26.327,26.327,23.3927,0,0.139594,0,6.16487e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.96586e+06,26.3004,26.3004,26.3004,23.3927,0,0.16657,0,7.28701e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.11826e+06,26.2824,26.2824,26.2824,23.3927,0,0.47147,0,2.04979e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.26754e+06,26.2998,26.2998,26.2998,23.3927,0,0.586601,0,2.56574e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,6.98524e+06,26.313,26.313,26.313,23.3927,0,0.659121,0,2.89601e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.10134e+06,26.3241,26.3241,26.3241,23.3927,0,0.669933,0,2.95473e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.19224e+06,26.3333,26.3333,26.3333,23.3927,0,0.576411,0,2.5502e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.49373e+06,26.3336,26.3336,26.3336,23.3927,0,0.710509,0,3.14382e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.02303e+06,26.3369,26.3369,26.3369,23.3927,0,0.764597,0,3.38698e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.7936e+06,26.3416,26.3416,26.3416,23.3927,0,0.844595,0,3.74725e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.69839e+06,26.3418,26.3418,26.3418,23.3927,0,0.834944,0,3.70472e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.3554e+06,26.3397,26.3397,26.3397,23.3927,0,0.491238,0,2.17816e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,26.3331,26.3331,26.3331,26.3331,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.00754e+06,26.3252,26.3252,26.3252,23.3927,0,0.0869556,0,3.83907e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.76633e+06,26.2455,26.2455,26.2455,23.3927,0,0.160476,0,6.88884e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.13858e+06,26.2315,26.2315,26.2315,23.3927,0,0.480013,0,2.04981e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.72382e+06,26.2488,26.2488,26.2488,23.3927,0,0.536643,0,2.30602e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.81679e+06,26.2793,26.2793,26.2793,23.3927,0,0.54233,0,2.35533e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.01172e+06,26.3148,26.3148,26.3148,23.3927,0,0.559675,0,2.46061e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.20679e+06,26.325,26.325,26.325,23.3927,0,0.477837,0,2.1081e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.75457e+06,26.3252,26.3252,26.3252,23.3927,0,0.634799,0,2.80082e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,6.97497e+06,26.3367,26.3367,26.3367,23.3927,0,0.657177,0,2.9109e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.91935e+06,26.348,26.348,26.348,23.3927,0,0.752858,0,3.34756e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.11338e+06,26.3509,26.3509,26.3509,23.3927,0,0.878425,0,3.90972e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.62351e+06,26.3541,26.3541,26.3541,23.3927,0,0.620914,0,2.76652e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,26.3543,26.3543,26.3543,26.3543,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.88964e+06,26.3202,26.3202,26.3202,23.3927,0,0.162691,0,7.1749e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.18078e+06,26.2684,26.2684,26.2684,23.3927,0,0.285069,0,1.23327e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.78302e+06,26.2768,26.2768,26.2768,23.3927,0,0.642192,0,2.7866e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.41554e+06,26.298,26.298,26.298,23.3927,0,0.706095,0,3.08652e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.721e+06,26.3259,26.3259,26.3259,23.3927,0,0.73437,0,3.24102e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.91945e+06,26.3427,26.3427,26.3427,23.3927,0,0.753115,0,3.34261e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.11559e+06,26.3452,26.3452,26.3452,23.3927,0,0.669364,0,2.97345e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.64752e+06,26.345,26.345,26.345,23.3927,0,0.829483,0,3.6845e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.36586e+06,26.3499,26.3499,26.3499,23.3927,0,0.904454,0,4.02415e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.03633e+07,26.3535,26.3535,26.3535,23.3927,0,1.0108,0,4.50273e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.11758e+07,26.3511,26.3511,26.3511,23.3927,0,1.10059,0,4.89881e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.77176e+06,26.3477,26.3477,26.3477,23.3927,0,0.844047,0,3.75266e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,26.3437,26.3437,26.3437,26.3437,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.12765e+06,26.2835,26.2835,26.2835,23.3927,0,0.279419,0,1.21798e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.80906e+06,26.2361,26.2361,26.2361,23.3927,0,0.44386,0,1.89903e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.199e+06,26.2468,26.2468,26.2468,23.3927,0,0.79023,0,3.39327e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.63593e+06,26.2772,26.2772,26.2772,23.3927,0,0.834577,0,3.62189e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.75574e+06,26.307,26.307,26.307,23.3927,0,0.843434,0,3.69826e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.85635e+06,26.3242,26.3242,26.3242,23.3927,0,0.852243,0,3.75886e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.12614e+06,26.3318,26.3318,26.3318,23.3927,0,0.774447,0,3.42465e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.53247e+06,26.3339,26.3339,26.3339,23.3927,0,0.923835,0,4.08807e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.02417e+07,26.3383,26.3383,26.3383,23.3927,0,0.998854,0,4.42675e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.11489e+07,26.3412,26.3412,26.3412,23.3927,0,1.09676,0,4.86546e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.18135e+07,26.3385,26.3385,26.3385,23.3927,0,1.1711,0,5.19052e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.24931e+06,26.337,26.337,26.337,23.3927,0,0.89386,0,3.95974e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.86305e+06,26.2555,26.2555,26.2555,23.3927,0,0.349959,0,1.51105e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.79689e+06,26.2177,26.2177,26.2177,23.3927,0,0.54315,0,2.30876e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.07534e+06,26.2324,26.2324,26.2324,23.3927,0,0.882802,0,3.7717e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.56845e+06,26.2544,26.2544,26.2544,23.3927,0,0.933877,0,4.02073e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.67304e+06,26.2697,26.2697,26.2697,23.3927,0,0.941761,0,4.07652e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.76569e+06,26.3007,26.3007,26.3007,23.3927,0,0.949409,0,4.15403e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.06652e+06,26.3099,26.3099,26.3099,23.3927,0,0.874038,0,3.83625e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.05911e+07,26.3124,26.3124,26.3124,23.3927,0,1.0386,0,4.56248e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.14377e+07,26.3208,26.3208,26.3208,23.3927,0,1.12964,0,4.97669e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.23766e+07,26.3284,26.3284,26.3284,23.3927,0,1.23264,0,5.44454e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.30327e+07,26.3274,26.3274,26.3274,23.3927,0,1.30695,0,5.77078e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.06603e+07,26.3282,26.3282,26.3282,23.3927,0,1.04544,0,4.61728e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,26.3247,26.3247,26.3247,26.3247,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.13529e+06,26.1179,26.1179,26.1179,23.3927,0,0.378467,0,1.55984e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.61605e+06,26.0676,26.0676,26.0676,23.3927,0,0.529246,0,2.13024e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.08341e+06,26.0867,26.0867,26.0867,23.3927,0,0.889179,0,3.60393e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.45663e+06,26.1248,26.1248,26.1248,23.3927,0,0.927349,0,3.81179e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.4144e+06,26.1651,26.1651,26.1651,23.3927,0,0.917812,0,3.82826e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.36133e+06,26.2091,26.2091,26.2091,23.3927,0,0.908704,0,3.85036e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.50254e+06,26.2229,26.2229,26.2229,23.3927,0,0.816488,0,3.47667e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,9.98477e+06,26.2296,26.2296,26.2296,23.3927,0,0.975154,0,4.16213e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.04872e+07,26.2447,26.2447,26.2447,23.3927,0,1.02826,0,4.41215e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.11228e+07,26.2573,26.2573,26.2573,23.3927,0,1.0967,0,4.72673e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.17557e+07,26.2699,26.2699,26.2699,23.3927,0,1.16683,0,5.05111e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.511e+06,26.2829,26.2829,26.2829,23.3927,0,0.923168,0,4.01435e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,26.2816,26.2816,26.2816,26.2816,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.80125e+06,26.2692,26.2692,26.2692,23.3927,0,0.445185,0,1.92947e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.61026e+06,26.2449,26.2449,26.2449,23.3927,0,0.625253,0,2.68324e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.63443e+06,26.2604,26.2604,26.2604,23.3927,0,0.942111,0,4.06479e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.0107e+07,26.2817,26.2817,26.2817,23.3927,0,0.990999,0,4.30751e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.02509e+07,26.2967,26.2967,26.2967,23.3927,0,1.00296,0,4.38225e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.04998e+07,26.322,26.322,26.322,23.3927,0,1.02772,0,4.52952e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.86094e+06,26.3259,26.3259,26.3259,23.3927,0,0.95823,0,4.22887e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.12191e+07,26.3243,26.3243,26.3243,23.3927,0,1.10658,0,4.88076e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.1963e+07,26.329,26.329,26.329,23.3927,0,1.18731,0,5.2454e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.27674e+07,26.3325,26.3325,26.3325,23.3927,0,1.27617,0,5.64458e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.35489e+07,26.33,26.33,26.33,23.3927,0,1.36567,0,6.03525e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.12612e+07,26.3292,26.3292,26.3292,23.3927,0,1.11202,0,4.91304e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,26.3255,26.3255,26.3255,26.3255,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.14095e+06,26.2778,26.2778,26.2778,23.3927,0,0.582338,0,2.53314e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.52659e+06,26.255,26.255,26.255,23.3927,0,0.822721,0,3.54311e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.13613e+07,26.2672,26.2672,26.2672,23.3927,0,1.12811,0,4.87884e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.18506e+07,26.2861,26.2861,26.2861,23.3927,0,1.18085,0,5.14055e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.21756e+07,26.3074,26.3074,26.3074,23.3927,0,1.2134,0,5.32129e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.23546e+07,26.3202,26.3202,26.3202,23.3927,0,1.23195,0,5.42613e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.15827e+07,26.3204,26.3204,26.3204,23.3927,0,1.14618,0,5.04877e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.29866e+07,26.319,26.319,26.319,23.3927,0,1.30369,0,5.73973e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.36839e+07,26.3233,26.3233,26.3233,23.3927,0,1.38118,0,6.08991e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.45362e+07,26.3251,26.3251,26.3251,23.3927,0,1.47779,0,6.51999e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.51651e+07,26.321,26.321,26.321,23.3927,0,1.55177,0,6.83669e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.29647e+07,26.3213,26.3213,26.3213,23.3927,0,1.30143,0,5.73432e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,26.318,26.318,26.318,26.318,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,6.99833e+06,26.3238,26.3238,26.3238,23.3927,0,0.676842,0,2.98875e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.04435e+07,26.3053,26.3053,26.3053,23.3927,0,1.02603,0,4.49633e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.29982e+07,26.3094,26.3094,26.3094,23.3927,0,1.30862,0,5.74269e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.34803e+07,26.32,26.32,26.32,23.3927,0,1.36203,0,5.99874e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.3526e+07,26.3243,26.3243,26.3243,23.3927,0,1.3645,0,6.01851e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.35719e+07,26.3298,26.3298,26.3298,23.3927,0,1.3688,0,6.04871e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.27855e+07,26.3268,26.3268,26.3268,23.3927,0,1.28009,0,5.65097e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.40809e+07,26.3232,26.3232,26.3232,23.3927,0,1.42809,0,6.29649e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.4653e+07,26.3228,26.3228,26.3228,23.3927,0,1.4926,0,6.58014e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.53614e+07,26.3233,26.3233,26.3233,23.3927,0,1.57371,0,6.93885e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.58356e+07,26.3177,26.3177,26.3177,23.3927,0,1.63034,0,7.17491e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.34628e+07,26.3178,26.3178,26.3178,23.3927,0,1.35709,0,5.9726e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,26.3146,26.3146,26.3146,26.3146,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.62175e+06,26.3124,26.3124,26.3124,23.3927,0,0.640031,0,2.81528e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,9.93839e+06,26.2949,26.2949,26.2949,23.3927,0,0.968345,0,4.22836e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.26297e+07,26.3019,26.3019,26.3019,23.3927,0,1.2649,0,5.53653e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.32151e+07,26.3171,26.3171,26.3171,23.3927,0,1.32939,0,5.84923e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.34867e+07,26.323,26.323,26.323,23.3927,0,1.35917,0,5.99227e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.36176e+07,26.3284,26.3284,26.3284,23.3927,0,1.37404,0,6.06897e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.26995e+07,26.3295,26.3295,26.3295,23.3927,0,1.26993,0,5.61129e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.4177e+07,26.3228,26.3228,26.3228,23.3927,0,1.43881,0,6.34285e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.43668e+07,26.3203,26.3203,26.3203,23.3927,0,1.46006,0,6.43112e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.48316e+07,26.3211,26.3211,26.3211,23.3927,0,1.51252,0,6.66413e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.52371e+07,26.3179,26.3179,26.3179,23.3927,0,1.55974,0,6.86449e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.30188e+07,26.3212,26.3212,26.3212,23.3927,0,1.30638,0,5.75604e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,26.3213,26.3213,26.3213,26.3213,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.66755e+06,26.2396,26.2396,26.2396,23.3927,0,0.331534,0,1.42284e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.60672e+06,26.2044,26.2044,26.2044,23.3927,0,0.41868,0,1.77132e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.32545e+06,26.2147,26.2147,26.2147,23.3927,0,0.799462,0,3.39435e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.32847e+06,26.2364,26.2364,26.2364,23.3927,0,0.907125,0,3.88098e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.38199e+06,26.269,26.269,26.269,23.3927,0,0.910446,0,3.93989e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.38859e+06,26.293,26.293,26.293,23.3927,0,0.90984,0,3.97024e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.83659e+06,26.3008,26.3008,26.3008,23.3927,0,0.850522,0,3.72137e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.03811e+07,26.3106,26.3106,26.3106,23.3927,0,1.0165,0,4.46259e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.14279e+07,26.3249,26.3249,26.3249,23.3927,0,1.12887,0,4.98017e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.22139e+07,26.3295,26.3295,26.3295,23.3927,0,1.2146,0,5.36679e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.29946e+07,26.33,26.33,26.33,23.3927,0,1.30274,0,5.75714e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.04937e+07,26.3305,26.3305,26.3305,23.3927,0,1.02695,0,4.53915e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.46365e+06,26.3442,26.3442,26.3442,23.3927,0,0.518783,0,2.30514e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.01509e+06,26.3234,26.3234,26.3234,23.3927,0,0.556483,0,2.45375e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.85722e+06,26.3219,26.3219,26.3219,23.3927,0,0.959104,0,4.22688e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.10967e+07,26.3292,26.3292,26.3292,23.3927,0,1.0922,0,4.82541e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.15172e+07,26.3332,26.3332,26.3332,23.3927,0,1.138,0,5.03472e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.14403e+07,26.3381,26.3381,26.3381,23.3927,0,1.12999,0,5.00761e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.09577e+07,26.338,26.338,26.338,23.3927,0,1.07682,0,4.77181e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.17114e+07,26.3313,26.3313,26.3313,23.3927,0,1.16045,0,5.13075e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.17077e+07,26.335,26.335,26.335,23.3927,0,1.16008,0,5.13553e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.10983e+07,26.3399,26.3399,26.3399,23.3927,0,1.09346,0,4.84871e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.08651e+07,26.345,26.345,26.345,23.3927,0,1.0681,0,4.74434e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.20995e+06,26.3504,26.3504,26.3504,23.3927,0,0.782137,0,3.48047e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,26.3505,26.3505,26.3505,26.3505,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.27119e+06,26.3927,26.3927,26.3927,23.3927,0,0.489453,0,2.20976e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.55503e+06,26.3729,26.3729,26.3729,23.3927,0,0.617736,0,2.76993e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,9.87961e+06,26.366,26.366,26.366,23.3927,0,0.964685,0,4.31549e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.04367e+07,26.3641,26.3641,26.3641,23.3927,0,1.02375,0,4.57681e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.04308e+07,26.3621,26.3621,26.3621,23.3927,0,1.02026,0,4.55812e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.0506e+07,26.3639,26.3639,26.3639,23.3927,0,1.02741,0,4.5929e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.61967e+06,26.3591,26.3591,26.3591,23.3927,0,0.931903,0,4.15922e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.11489e+07,26.3541,26.3541,26.3541,23.3927,0,1.09834,0,4.89366e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.17353e+07,26.3522,26.3522,26.3522,23.3927,0,1.1615,0,5.1719e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.25982e+07,26.3503,26.3503,26.3503,23.3927,0,1.25648,0,5.59107e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.33104e+07,26.3461,26.3461,26.3461,23.3927,0,1.33775,0,5.94425e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.08274e+07,26.3376,26.3376,26.3376,23.3927,0,1.06375,0,4.71318e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,26.3339,26.3339,26.3339,26.3339,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.68652e+06,26.3375,26.3375,26.3375,23.3927,0,0.533871,0,2.36759e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.59982e+06,26.3197,26.3197,26.3197,23.3927,0,0.724939,0,3.19261e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.06243e+07,26.323,26.323,26.323,23.3927,0,1.04594,0,4.61136e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.12479e+07,26.3347,26.3347,26.3347,23.3927,0,1.11264,0,4.92499e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.14208e+07,26.3404,26.3404,26.3404,23.3927,0,1.12872,0,5.00579e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.15272e+07,26.3457,26.3457,26.3457,23.3927,0,1.13922,0,5.06141e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.07417e+07,26.3427,26.3427,26.3427,23.3927,0,1.05309,0,4.67402e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.21418e+07,26.3389,26.3389,26.3389,23.3927,0,1.20808,0,5.35513e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.2879e+07,26.3394,26.3394,26.3394,23.3927,0,1.28931,0,5.71607e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.36163e+07,26.3381,26.3381,26.3381,23.3927,0,1.37181,0,6.07917e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.42392e+07,26.3317,26.3317,26.3317,23.3927,0,1.44421,0,6.38609e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.19028e+07,26.3293,26.3293,26.3293,23.3927,0,1.18233,0,5.22386e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,26.3258,26.3258,26.3258,26.3258,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.25171e+06,26.3328,26.3328,26.3328,23.3927,0,0.597221,0,2.64456e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,8.89059e+06,26.3137,26.3137,26.3137,23.3927,0,0.857739,0,3.76964e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.09946e+07,26.3146,26.3146,26.3146,23.3927,0,1.08214,0,4.75726e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.14915e+07,26.3266,26.3266,26.3266,23.3927,0,1.13566,0,5.01309e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.19218e+07,26.3334,26.3334,26.3334,23.3927,0,1.18277,0,5.23314e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.24114e+07,26.3383,26.3383,26.3383,23.3927,0,1.2374,0,5.48399e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.16047e+07,26.3347,26.3347,26.3347,23.3927,0,1.1478,0,5.08053e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.29512e+07,26.3281,26.3281,26.3281,23.3927,0,1.29919,0,5.73777e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.33085e+07,26.33,26.33,26.33,23.3927,0,1.33879,0,5.91664e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.35828e+07,26.3297,26.3297,26.3297,23.3927,0,1.36936,0,6.05096e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.42176e+07,26.3268,26.3268,26.3268,23.3927,0,1.44121,0,6.36222e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.19934e+07,26.3307,26.3307,26.3307,23.3927,0,1.191,0,5.26459e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
